time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1132202148437,0.7517402768135071,0.1304977685213089,0.1180082187056541,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.11553955078125,0.7997800707817078,0.1572305858135223,0.1493817418813705,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1140441894531,0.7670543789863586,0.1388814598321914,0.0975999757647514,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1148376464844,0.7833268046379089,0.1478731632232666,0.1405957490205764,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171264648437,0.837979257106781,0.1816654950380325,0.8194854855537415,287.11944580078125,287.95001220703125,286.2144775390625,285.521240234375,287.3852844238281,297.21502685546875,287.1368103027344,1.0,0.2987589240074157,1.0,1.0,0.2047188729047775,1.0,-1.5903539657592771,1.4196922779083252,0.1706616878509521,1.05148446559906,0.0,0.0,0.0,40.14813995361328,25.0,249.02587890625,-0.0,337.7618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2316589355469,0.7687139511108398,0.1310942023992538,0.1183569878339767,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2343444824219,0.8183577656745911,0.1581410020589828,0.1500493437051773,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23260498046875,0.7850491404533386,0.1395674794912338,0.0979407802224159,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2334899902344,0.8020470142364502,0.1486608982086181,0.1411496698856353,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.236083984375,0.8557441830635071,0.1820028126239776,0.8200202584266663,287.2387084960937,287.95001220703125,286.2316589355469,285.53424072265625,287.546630859375,297.21783447265625,287.2584228515625,1.0,0.2960764765739441,1.0,1.0,0.2212194949388504,1.0,-1.5932881832122805,1.401081085205078,0.1922070533037185,1.0323238372802734,0.0,0.0,0.0,37.408668518066406,25.0,296.5937194824219,-0.0,331.7693176269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3617248535156,0.7876850962638855,0.1318566799163818,0.1188705116510391,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3645324707031,0.8371888399124146,0.15921151638031,0.1508832275867462,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627319335937,0.8046908974647522,0.1404021382331848,0.0983963906764984,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3636474609375,0.8212759494781494,0.1496044397354126,0.1418657898902893,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3663024902344,0.8756803274154663,0.1825238764286041,0.821458101272583,287.3690490722656,288.04998779296875,286.24871826171875,285.5469970703125,287.69287109375,297.2219543457031,287.3890686035156,1.0,0.2939517498016357,1.0,1.0,0.2344903945922851,1.0,-1.598036766052246,1.386457920074463,0.2115788608789444,1.0167644023895264,0.0,0.0,0.0,34.9583625793457,25.0,328.889404296875,-0.0,327.44293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63201904296875,0.8295855522155762,0.1337792575359344,0.1203125119209289,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6350402832031,0.8821120262145996,0.1617614179849624,0.1529888361692428,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6330871582031,0.8460208177566528,0.1424476653337478,0.0996077135205268,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.63409423828125,0.8637415766716003,0.1518899947404861,0.1437252908945083,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6368408203125,0.9241726398468018,0.1840284466743469,0.8266796469688416,287.6398620605469,288.1499938964844,286.2823791503906,285.57183837890625,288.0003967285156,297.2333679199219,287.66180419921875,1.0,0.291165828704834,1.0,1.0,0.2610321938991546,1.0,-1.612248182296753,1.357937574386597,0.2543106079101562,0.9854026436805724,0.0,0.0,0.0,30.790508270263672,25.0,372.4069213867188,-0.0,323.0426330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63201904296875,0.8295855522155762,0.1337792575359344,0.1203125119209289,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6350402832031,0.8821120262145996,0.1617614179849624,0.1529888361692428,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6330871582031,0.8460208177566528,0.1424476653337478,0.0996077135205268,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.63409423828125,0.8637415766716003,0.1518899947404861,0.1437252908945083,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6368408203125,0.9241726398468018,0.1840284466743469,0.8266796469688416,287.6398620605469,288.1499938964844,286.2823791503906,285.57183837890625,288.0003967285156,297.2333679199219,287.66180419921875,1.0,0.291165828704834,1.0,1.0,0.2610321938991546,1.0,-1.612248182296753,1.357937574386597,0.2543106079101562,0.9854026436805724,0.0,0.0,0.0,30.790508270263672,25.0,372.4069213867188,-0.0,323.0426330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327392578125,0.8809052109718323,0.1361592411994934,0.1222046688199043,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9360656738281,0.9442195892333984,0.1647979766130447,0.1555930972099304,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.93389892578125,0.8999219536781311,0.1449429094791412,0.1011603027582168,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9350280761719,0.9214566946029664,0.1546485871076584,0.1460708379745483,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9379272460937,0.9839187860488892,0.1860742419958114,0.8345298171043396,287.9412536621094,288.25,286.31561279296875,285.5959167480469,288.33502197265625,297.24786376953125,287.9651794433594,1.0,0.2900228500366211,1.0,1.0,0.2875739932060241,1.0,-1.6317484378814695,1.3288652896881104,0.3028832077980041,0.952387273311615,0.0,0.0,0.0,27.400087356567383,25.0,413.8954162597656,-0.0,323.3403015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327392578125,0.8809052109718323,0.1361592411994934,0.1222046688199043,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9360656738281,0.9442195892333984,0.1647979766130447,0.1555930972099304,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.93389892578125,0.8999219536781311,0.1449429094791412,0.1011603027582168,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9350280761719,0.9214566946029664,0.1546485871076584,0.1460708379745483,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9379272460937,0.9839187860488892,0.1860742419958114,0.8345298171043396,287.9412536621094,288.25,286.31561279296875,285.5959167480469,288.33502197265625,297.24786376953125,287.9651794433594,1.0,0.2900228500366211,1.0,1.0,0.2875739932060241,1.0,-1.6317484378814695,1.3288652896881104,0.3028832077980041,0.952387273311615,0.0,0.0,0.0,27.400087356567383,25.0,413.8954162597656,-0.0,323.3403015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2020263671875,0.8949488401412964,0.1388508379459381,0.1245542615652084,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2043762207031,0.9605143666267396,0.168203130364418,0.1587191671133041,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.2028503417969,0.9149309992790222,0.1477709114551544,0.1030744612216949,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2036437988281,0.9382492899894714,0.1577626764774322,0.1489253640174865,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.20538330078125,0.9874551296234132,0.1888321936130523,0.8226375579833984,288.2078857421875,288.3500061035156,286.3484802246094,285.6192932128906,288.5181579589844,297.26434326171875,288.2244873046875,1.0,0.289212018251419,1.0,1.0,0.2998122870922088,1.0,-1.630600929260254,1.3059394359588623,0.324661523103714,0.9298288226127625,0.0,0.0,0.0,26.87632942199707,28.0,359.5175476074219,-0.0,321.1136779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2020263671875,0.8949488401412964,0.1388508379459381,0.1245542615652084,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2043762207031,0.9605143666267396,0.168203130364418,0.1587191671133041,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.2028503417969,0.9149309992790222,0.1477709114551544,0.1030744612216949,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2036437988281,0.9382492899894714,0.1577626764774322,0.1489253640174865,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.20538330078125,0.9874551296234132,0.1888321936130523,0.8226375579833984,288.2078857421875,288.3500061035156,286.3484802246094,285.6192932128906,288.5181579589844,297.26434326171875,288.2244873046875,1.0,0.289212018251419,1.0,1.0,0.2998122870922088,1.0,-1.630600929260254,1.3059394359588623,0.324661523103714,0.9298288226127625,0.0,0.0,0.0,26.87632942199707,28.0,359.5175476074219,-0.0,321.1136779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41357421875,0.8967729210853577,0.1416087299585342,0.127028003334999,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4156799316406,0.962949275970459,0.1718233674764633,0.1620993465185165,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4142761230469,0.9170687198638916,0.150758147239685,0.1051410734653472,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4150085449219,0.9407128095626832,0.1610790938138961,0.1520227789878845,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4162292480469,0.980111002922058,0.1925036609172821,0.8125309348106384,288.41864013671875,288.45001220703125,286.3811340332031,285.6421203613281,288.6933898925781,297.2806091308594,288.4339904785156,1.0,0.2896503210067749,1.0,1.0,0.3120505511760711,1.0,-1.6308741569519043,1.284317135810852,0.3465570211410522,0.9082021117210388,0.0,0.0,0.0,27.12232780456543,31.0,309.2940368652344,-0.0,322.0614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41357421875,0.8967729210853577,0.1416087299585342,0.127028003334999,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4156799316406,0.962949275970459,0.1718233674764633,0.1620993465185165,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4142761230469,0.9170687198638916,0.150758147239685,0.1051410734653472,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4150085449219,0.9407128095626832,0.1610790938138961,0.1520227789878845,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4162292480469,0.980111002922058,0.1925036609172821,0.8125309348106384,288.41864013671875,288.45001220703125,286.3811340332031,285.6421203613281,288.6933898925781,297.2806091308594,288.4339904785156,1.0,0.2896503210067749,1.0,1.0,0.3120505511760711,1.0,-1.6308741569519043,1.284317135810852,0.3465570211410522,0.9082021117210388,0.0,0.0,0.0,27.12232780456543,31.0,309.2940368652344,-0.0,322.0614013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.51446533203125,0.8972982168197632,0.1430085301399231,0.1282828599214553,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5165100097656,0.9638313055038452,0.1737055033445358,0.1638606935739517,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5151672363281,0.9177706241607666,0.1522989869117736,0.1062103956937789,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.515869140625,0.9415866136550904,0.1628023833036422,0.1536368131637573,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51690673828125,0.9765496253967284,0.1945623159408569,0.809357225894928,288.519287109375,288.45001220703125,286.3973693847656,285.6533508300781,288.7836303710937,297.2894287109375,288.5343322753906,1.0,0.2903410792350769,1.0,1.0,0.3181697130203247,1.0,-1.6339043378829956,1.2753655910491943,0.3585386872291565,0.8986048698425293,0.0,0.0,0.0,27.328611373901367,31.0,294.8283996582031,-0.0,324.13702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6032409667969,0.8976859450340271,0.1444284915924072,0.129554733633995,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60467529296875,0.9645958542823792,0.1756252944469452,0.1656638234853744,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6037292480469,0.9183303713798524,0.1538597643375396,0.1072986274957656,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.604248046875,0.942332088947296,0.1645584404468536,0.1552879512310028,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6048583984375,0.9732192754745485,0.1967197060585022,0.8074676990509033,288.6065368652344,288.54998779296875,286.41363525390625,285.6644897460937,288.801025390625,297.29815673828125,288.615966796875,1.0,0.2913269698619842,1.0,1.0,0.3172723352909088,1.0,-1.6386144161224363,1.2794865369796753,0.3591279089450836,0.9016914963722228,0.0,0.0,0.0,27.58405494689941,34.0,250.98776245117188,-0.0,327.2228088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6969909667969,0.8982215523719788,0.1471735835075378,0.1320664435625076,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.9659265875816344,0.1794049888849258,0.1692737489938736,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.697265625,0.9191383719444276,0.1568646430969238,0.1094386428594589,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6975402832031,0.9435989260673524,0.1680043339729309,0.1585851013660431,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.9679809212684632,0.2010616511106491,0.8081026077270508,288.6986999511719,288.6499938964844,286.44610595703125,285.68658447265625,288.8161315917969,297.3158874511719,288.7041015625,1.0,0.2941557466983795,1.0,1.0,0.315477579832077,1.0,-1.653250217437744,1.2930452823638916,0.360204815864563,0.912084937095642,0.0,0.0,0.0,28.21640396118164,52.0,152.5386505126953,-0.0,336.4635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6969909667969,0.8982215523719788,0.1471735835075378,0.1320664435625076,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.9659265875816344,0.1794049888849258,0.1692737489938736,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.697265625,0.9191383719444276,0.1568646430969238,0.1094386428594589,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6975402832031,0.9435989260673524,0.1680043339729309,0.1585851013660431,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.9679809212684632,0.2010616511106491,0.8081026077270508,288.6986999511719,288.6499938964844,286.44610595703125,285.68658447265625,288.8161315917969,297.3158874511719,288.7041015625,1.0,0.2941557466983795,1.0,1.0,0.315477579832077,1.0,-1.653250217437744,1.2930452823638916,0.360204815864563,0.912084937095642,0.0,0.0,0.0,28.21640396118164,52.0,152.5386505126953,-0.0,336.4635314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7624816894531,0.8975597023963928,0.1497873663902282,0.1344518661499023,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7631225585937,0.9660598635673524,0.1830654144287109,0.1727723032236099,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7626953125,0.9185219407081604,0.1597158014774322,0.1114604249596595,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7629089355469,0.94353586435318,0.1713302433490753,0.1617675721645355,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7632141113281,0.9763008952140808,0.2048102468252182,0.8468582034111023,288.7639465332031,288.75,286.4786682128906,285.7084350585937,288.8529663085937,297.33013916015625,288.7688293457031,1.0,0.3050090372562408,1.0,1.0,0.3136828541755676,1.0,-1.713054895401001,1.3383384943008425,0.3747164309024811,0.9443427324295044,0.0,0.0,0.0,29.85630416870117,55.0,106.81253814697266,-0.0,373.0582580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7624816894531,0.8975597023963928,0.1497873663902282,0.1344518661499023,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7631225585937,0.9660598635673524,0.1830654144287109,0.1727723032236099,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7626953125,0.9185219407081604,0.1597158014774322,0.1114604249596595,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7629089355469,0.94353586435318,0.1713302433490753,0.1617675721645355,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7632141113281,0.9763008952140808,0.2048102468252182,0.8468582034111023,288.7639465332031,288.75,286.4786682128906,285.7084350585937,288.8529663085937,297.33013916015625,288.7688293457031,1.0,0.3050090372562408,1.0,1.0,0.3136828541755676,1.0,-1.713054895401001,1.3383384943008425,0.3747164309024811,0.9443427324295044,0.0,0.0,0.0,29.85630416870117,55.0,106.81253814697266,-0.0,373.0582580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.826416015625,0.897903561592102,0.1522043049335479,0.1366817355155944,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8270568847656,0.967274844646454,0.186525285243988,0.1761042922735214,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8266296386719,0.9191463589668274,0.1624208986759185,0.1133824810385704,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.82684326171875,0.9446884393692015,0.1744793057441711,0.164799302816391,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.82720947265625,0.9872947335243224,0.2070649117231369,0.8935887813568115,288.827880859375,288.8500061035156,286.51141357421875,285.730224609375,288.90380859375,297.3340148925781,288.83233642578125,1.0,0.3163805305957794,1.0,1.0,0.3128150403499603,1.0,-1.7817968130111694,1.388017654418945,0.3937790691852569,0.9795528054237366,0.0,0.0,0.0,31.67889404296875,58.0,91.41654205322266,-0.0,417.9247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.826416015625,0.897903561592102,0.1522043049335479,0.1366817355155944,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8270568847656,0.967274844646454,0.186525285243988,0.1761042922735214,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8266296386719,0.9191463589668274,0.1624208986759185,0.1133824810385704,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.82684326171875,0.9446884393692015,0.1744793057441711,0.164799302816391,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.82720947265625,0.9872947335243224,0.2070649117231369,0.8935887813568115,288.827880859375,288.8500061035156,286.51141357421875,285.730224609375,288.90380859375,297.3340148925781,288.83233642578125,1.0,0.3163805305957794,1.0,1.0,0.3128150403499603,1.0,-1.7817968130111694,1.388017654418945,0.3937790691852569,0.9795528054237366,0.0,0.0,0.0,31.67889404296875,58.0,91.41654205322266,-0.0,417.9247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8855895996094,0.8819748759269714,0.1544241160154342,0.1387784630060196,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8861694335937,0.95060133934021,0.1897580176591873,0.1792784184217453,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.88580322265625,0.902046263217926,0.1650165021419525,0.1152597665786743,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8860168457031,0.9266742467880248,0.1774408519268036,0.1677083075046539,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88641357421875,0.9811611175537108,0.2080624401569366,0.935245931148529,288.8869934082031,288.95001220703125,286.5444641113281,285.7520446777344,288.9509582519531,297.33251953125,288.89093017578125,1.0,0.3279979228973388,1.0,1.0,0.311947226524353,1.0,-1.8439223766326904,1.4328575134277344,0.4110648930072784,1.011526107788086,0.0,0.0,0.0,34.62382888793945,61.0,82.18486785888672,-0.0,465.3839721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8855895996094,0.8819748759269714,0.1544241160154342,0.1387784630060196,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8861694335937,0.95060133934021,0.1897580176591873,0.1792784184217453,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.88580322265625,0.902046263217926,0.1650165021419525,0.1152597665786743,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8860168457031,0.9266742467880248,0.1774408519268036,0.1677083075046539,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88641357421875,0.9811611175537108,0.2080624401569366,0.935245931148529,288.8869934082031,288.95001220703125,286.5444641113281,285.7520446777344,288.9509582519531,297.33251953125,288.89093017578125,1.0,0.3279979228973388,1.0,1.0,0.311947226524353,1.0,-1.8439223766326904,1.4328575134277344,0.4110648930072784,1.011526107788086,0.0,0.0,0.0,34.62382888793945,61.0,82.18486785888672,-0.0,465.3839721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9096984863281,0.8474553823471069,0.1554388403892517,0.1398458182811737,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9100952148437,0.9082896113395692,0.191246673464775,0.1808620393276214,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9098205566406,0.8660383820533752,0.1662303507328033,0.116229809820652,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.90997314453125,0.8875156044960022,0.1788064241409301,0.1691728085279464,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9102478027344,0.9396956562995912,0.2083937376737594,0.9373454451560974,288.91064453125,288.95001220703125,286.5611267089844,285.76300048828125,288.9627380371094,297.3318176269531,288.9132995605469,1.0,0.3328855037689209,1.0,1.0,0.3115133047103882,1.0,-1.8525532484054563,1.4397276639938354,0.4128256142139435,1.0164870023727417,0.0,0.0,0.0,38.32639694213867,61.0,70.994873046875,-0.0,482.6069946289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9316711425781,0.8250595331192017,0.1564389914274215,0.140867531299591,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.93218994140625,0.8822106719017029,0.1926866769790649,0.1823687851428985,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9318542480469,0.8425111174583435,0.1674055010080337,0.117155335843563,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9320373535156,0.8625612258911133,0.1801261007785797,0.1705652177333831,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.932373046875,0.9077231884002686,0.2088081538677215,0.9396068453788756,288.9328918457031,289.04998779296875,286.5779113769531,285.77398681640625,288.9938659667969,297.3313903808594,288.9366760253906,1.0,0.3373642861843109,1.0,1.0,0.3129441142082214,1.0,-1.8610880374908447,1.442986249923706,0.4181017279624939,1.0178838968276978,0.0,0.0,0.0,41.681182861328125,64.0,70.80643463134766,-0.0,498.81439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9925842285156,0.7952578663825989,0.1584769338369369,0.1428824514150619,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99322509765625,0.8503723740577698,0.1955239921808242,0.1852678209543228,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9928283691406,0.8136563301086426,0.1697113662958145,0.1189280971884727,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9930419921875,0.832505464553833,0.1827165186405182,0.1732343733310699,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.993408203125,0.8709662556648254,0.2098654061555862,0.9450013041496276,288.9940490722656,289.1499938964844,286.6118469238281,285.7962341308594,289.0622253417969,297.3316650390625,288.9982604980469,1.0,0.3453880846500397,1.0,1.0,0.3158057332038879,1.0,-1.878799319267273,1.4493670463562012,0.4294323027133941,1.020393967628479,0.0,0.0,0.0,47.45507049560547,67.0,81.78407287597656,-0.0,529.1068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9925842285156,0.7952578663825989,0.1584769338369369,0.1428824514150619,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.99322509765625,0.8503723740577698,0.1955239921808242,0.1852678209543228,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9928283691406,0.8136563301086426,0.1697113662958145,0.1189280971884727,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9930419921875,0.832505464553833,0.1827165186405182,0.1732343733310699,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.993408203125,0.8709662556648254,0.2098654061555862,0.9450013041496276,288.9940490722656,289.1499938964844,286.6118469238281,285.7962341308594,289.0622253417969,297.3316650390625,288.9982604980469,1.0,0.3453880846500397,1.0,1.0,0.3158057332038879,1.0,-1.878799319267273,1.4493670463562012,0.4294323027133941,1.020393967628479,0.0,0.0,0.0,47.45507049560547,67.0,81.78407287597656,-0.0,529.1068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0577697753906,0.776533842086792,0.1605991274118423,0.1449308544397354,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.05841064453125,0.8321449756622314,0.1983843743801117,0.1881311684846878,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0579833984375,0.7948236465454102,0.1720194667577743,0.1206630766391754,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0582275390625,0.814765214920044,0.1853137463331222,0.1758542358875274,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05859375,0.849122166633606,0.2111611515283584,0.9513739943504332,289.0592346191406,289.25,286.6464538574219,285.81884765625,289.13140869140625,297.3326110839844,289.0636291503906,1.0,0.352533608675003,1.0,1.0,0.3186673521995544,1.0,-1.8975783586502075,1.456350803375244,0.4412274956703186,1.0232728719711304,0.0,0.0,0.0,52.28794097900391,55.0,88.65415954589844,-0.0,557.6619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0577697753906,0.776533842086792,0.1605991274118423,0.1449308544397354,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.05841064453125,0.8321449756622314,0.1983843743801117,0.1881311684846878,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0579833984375,0.7948236465454102,0.1720194667577743,0.1206630766391754,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0582275390625,0.814765214920044,0.1853137463331222,0.1758542358875274,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05859375,0.849122166633606,0.2111611515283584,0.9513739943504332,289.0592346191406,289.25,286.6464538574219,285.81884765625,289.13140869140625,297.3326110839844,289.0636291503906,1.0,0.352533608675003,1.0,1.0,0.3186673521995544,1.0,-1.8975783586502075,1.456350803375244,0.4412274956703186,1.0232728719711304,0.0,0.0,0.0,52.28794097900391,55.0,88.65415954589844,-0.0,557.6619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1447448730469,0.7847904562950134,0.1628434509038925,0.1468691229820251,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.145751953125,0.8405418992042542,0.2013396471738815,0.1908481121063232,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14508056640625,0.8033170104026794,0.1744008064270019,0.1222741082310676,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1454467773437,0.8229155540466309,0.1879872530698776,0.1783107221126556,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1459655761719,0.8558353781700134,0.2126639485359192,0.9576502442359924,289.14697265625,289.3500061035156,286.6817626953125,285.84197998046875,289.2495422363281,297.3343811035156,289.1536560058594,1.0,0.3539077043533325,1.0,1.0,0.3259752094745636,1.0,-1.9155902862548828,1.453616738319397,0.4619735479354858,1.0166398286819458,0.0,0.0,0.0,51.727481842041016,43.0,120.16423034667967,-0.0,568.5885620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1447448730469,0.7847904562950134,0.1628434509038925,0.1468691229820251,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.145751953125,0.8405418992042542,0.2013396471738815,0.1908481121063232,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14508056640625,0.8033170104026794,0.1744008064270019,0.1222741082310676,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1454467773437,0.8229155540466309,0.1879872530698776,0.1783107221126556,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1459655761719,0.8558353781700134,0.2126639485359192,0.9576502442359924,289.14697265625,289.3500061035156,286.6817626953125,285.84197998046875,289.2495422363281,297.3343811035156,289.1536560058594,1.0,0.3539077043533325,1.0,1.0,0.3259752094745636,1.0,-1.9155902862548828,1.453616738319397,0.4619735479354858,1.0166398286819458,0.0,0.0,0.0,51.727481842041016,43.0,120.16423034667967,-0.0,568.5885620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.252685546875,0.8160635828971863,0.1653388291597366,0.1488541513681411,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2537536621094,0.873146116733551,0.2045100480318069,0.1935835182666778,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2530517578125,0.8334940671920776,0.1769698560237884,0.1238835677504539,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25341796875,0.8535397052764893,0.1908447742462158,0.1807621717453003,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25396728515625,0.8878042697906494,0.2144378721714019,0.964325487613678,289.2550964355469,289.45001220703125,286.7178955078125,285.8657531738281,289.3716125488281,297.3378295898437,289.2623291015625,1.0,0.3517803251743316,1.0,1.0,0.3332830667495727,1.0,-1.934150218963623,1.4506253004074097,0.4835249781608581,1.00961172580719,0.0,0.0,0.0,47.10311126708984,31.0,143.5994110107422,-0.0,566.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.252685546875,0.8160635828971863,0.1653388291597366,0.1488541513681411,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2537536621094,0.873146116733551,0.2045100480318069,0.1935835182666778,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2530517578125,0.8334940671920776,0.1769698560237884,0.1238835677504539,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25341796875,0.8535397052764893,0.1908447742462158,0.1807621717453003,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25396728515625,0.8878042697906494,0.2144378721714019,0.964325487613678,289.2550964355469,289.45001220703125,286.7178955078125,285.8657531738281,289.3716125488281,297.3378295898437,289.2623291015625,1.0,0.3517803251743316,1.0,1.0,0.3332830667495727,1.0,-1.934150218963623,1.4506253004074097,0.4835249781608581,1.00961172580719,0.0,0.0,0.0,47.10311126708984,31.0,143.5994110107422,-0.0,566.705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3097229003906,0.840717077255249,0.1667054742574691,0.1499059945344925,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3108215332031,0.9020980596542358,0.2061911076307296,0.1949953138828277,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3100891113281,0.8591212630271912,0.1783175617456436,0.1247040852904319,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3104858398437,0.8810345530509949,0.1923366636037826,0.1820086985826492,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31103515625,0.9172053933143616,0.2154217362403869,0.9679063558578492,289.3121643066406,289.45001220703125,286.736328125,285.8778991699219,289.4330139160156,297.3401794433594,289.319580078125,1.0,0.3498070836067199,1.0,1.0,0.3369370102882385,1.0,-1.9438904523849487,1.4493197202682495,0.494570791721344,1.0061876773834229,0.0,0.0,0.0,43.72680282592773,31.0,151.26638793945312,-0.0,562.5482788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.36749267578125,0.8782296180725098,0.1681504994630813,0.1510104686021804,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3685913085937,0.9486647844314576,0.2079360634088516,0.1964468508958816,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.36785888671875,0.8984647989273071,0.1797030717134475,0.1255353391170501,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3682556152344,0.9237047433853148,0.1938667297363281,0.1832700222730636,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3687744140625,0.96294766664505,0.2164644300937652,0.9716578722000122,289.3699035644531,289.54998779296875,286.7549743652344,285.8902282714844,289.4908142089844,297.3428955078125,289.3771667480469,1.0,0.3473944067955017,1.0,1.0,0.3402170836925506,1.0,-1.953977346420288,1.4489229917526243,0.5050543546676636,1.0035953521728516,0.0,0.0,0.0,39.811283111572266,25.0,155.1543731689453,-0.0,556.7989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4788513183594,0.9197156429290771,0.1711456924676895,0.1535632610321045,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.47979736328125,0.9894143342971802,0.2115242183208465,0.1996910572052002,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47918701171875,0.9429795145988464,0.1825127899646759,0.1274038404226303,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4795227050781,0.9687572717666626,0.1969681680202484,0.1860734224319458,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4798278808594,0.9897210001945496,0.2189238667488098,0.9483444094657898,289.4808959960937,289.6499938964844,286.7931213378906,285.91558837890625,289.5924377441406,297.3489990234375,289.487060546875,1.0,0.3421434760093689,1.0,1.0,0.3467772603034973,1.0,-1.9401088953018188,1.4255766868591309,0.514532208442688,0.9836946129798888,0.0,0.0,0.0,36.5050048828125,43.0,150.58409118652344,-0.0,535.5003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4788513183594,0.9197156429290771,0.1711456924676895,0.1535632610321045,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.47979736328125,0.9894143342971802,0.2115242183208465,0.1996910572052002,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47918701171875,0.9429795145988464,0.1825127899646759,0.1274038404226303,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4795227050781,0.9687572717666626,0.1969681680202484,0.1860734224319458,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4798278808594,0.9897210001945496,0.2189238667488098,0.9483444094657898,289.4808959960937,289.6499938964844,286.7931213378906,285.91558837890625,289.5924377441406,297.3489990234375,289.487060546875,1.0,0.3421434760093689,1.0,1.0,0.3467772603034973,1.0,-1.9401088953018188,1.4255766868591309,0.514532208442688,0.9836946129798888,0.0,0.0,0.0,36.5050048828125,43.0,150.58409118652344,-0.0,535.5003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5814819335937,0.9220616817474364,0.1743327975273132,0.1563745439052581,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5824890136719,0.9910268187522888,0.2153765559196472,0.2032547742128372,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5818176269531,0.9445524215698242,0.18551005423069,0.1294552087783813,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5821838378906,0.9702563881874084,0.2002667337656021,0.18913134932518,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5824279785156,0.9864110946655272,0.2223965376615524,0.9476654529571532,289.5836181640625,289.75,286.8323974609375,285.9419250488281,289.70233154296875,297.3540954589844,289.5907897949219,1.0,0.3451223373413086,1.0,1.0,0.3533374369144439,1.0,-1.951518416404724,1.419030785560608,0.532487690448761,0.9740411639213562,0.0,0.0,0.0,37.03314971923828,61.0,149.625732421875,-0.0,545.7433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
