time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5814819335937,0.9220616817474364,0.1743327975273132,0.1563745439052581,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5824890136719,0.9910268187522888,0.2153765559196472,0.2032547742128372,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5818176269531,0.9445524215698242,0.18551005423069,0.1294552087783813,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5821838378906,0.9702563881874084,0.2002667337656021,0.18913134932518,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5824279785156,0.9864110946655272,0.2223965376615524,0.9476654529571532,289.5836181640625,289.75,286.8323974609375,285.9419250488281,289.70233154296875,297.3540954589844,289.5907897949219,1.0,0.3451223373413086,1.0,1.0,0.3533374369144439,1.0,-1.951518416404724,1.419030785560608,0.532487690448761,0.9740411639213562,0.0,0.0,0.0,37.03314971923828,61.0,149.625732421875,-0.0,545.7433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6993103027344,0.9227065443992616,0.177727997303009,0.1593879759311676,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7004089355469,0.9914042353630066,0.2194949984550476,0.207098975777626,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6996459960937,0.9444249868392944,0.1887098252773285,0.13166543841362,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.970236599445343,0.2037816941738128,0.1924171894788742,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.700439453125,0.9922980666160583,0.2255866080522537,0.9857923984527588,289.70172119140625,289.8500061035156,286.8729553222656,285.9693298339844,289.82958984375,297.36090087890625,289.7096862792969,1.0,0.3559229671955108,1.0,1.0,0.3596441447734833,1.0,-2.0121114253997803,1.44464373588562,0.5674675703048706,0.9861713647842408,0.0,0.0,0.0,38.96734237670898,79.0,162.91705322265625,-0.0,596.8069458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6993103027344,0.9227065443992616,0.177727997303009,0.1593879759311676,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7004089355469,0.9914042353630066,0.2194949984550476,0.207098975777626,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6996459960937,0.9444249868392944,0.1887098252773285,0.13166543841362,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7000732421875,0.970236599445343,0.2037816941738128,0.1924171894788742,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.700439453125,0.9922980666160583,0.2255866080522537,0.9857923984527588,289.70172119140625,289.8500061035156,286.8729553222656,285.9693298339844,289.82958984375,297.36090087890625,289.7096862792969,1.0,0.3559229671955108,1.0,1.0,0.3596441447734833,1.0,-2.0121114253997803,1.44464373588562,0.5674675703048706,0.9861713647842408,0.0,0.0,0.0,38.96734237670898,79.0,162.91705322265625,-0.0,596.8069458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8296813964844,0.8625162243843079,0.1812102347612381,0.162757933139801,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8307800292969,0.9286381006240844,0.2236716151237487,0.2113107740879058,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8300170898437,0.8794402480125427,0.1919503360986709,0.1341266483068466,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8304138183594,0.9028205871582032,0.2073399722576141,0.1960482746362686,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83087158203125,0.936066508293152,0.227777361869812,1.023144245147705,289.8320617675781,289.95001220703125,286.9148864746094,285.9979553222656,289.9569091796875,297.3684997558594,289.8393859863281,1.0,0.3720874786376953,1.0,1.0,0.3659508824348449,1.0,-2.0734219551086426,1.4699406623840332,0.6034812331199646,0.9985907077789308,0.0,0.0,0.0,47.1445426940918,97.0,173.120361328125,-0.0,673.3993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8296813964844,0.8625162243843079,0.1812102347612381,0.162757933139801,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8307800292969,0.9286381006240844,0.2236716151237487,0.2113107740879058,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8300170898437,0.8794402480125427,0.1919503360986709,0.1341266483068466,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8304138183594,0.9028205871582032,0.2073399722576141,0.1960482746362686,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83087158203125,0.936066508293152,0.227777361869812,1.023144245147705,289.8320617675781,289.95001220703125,286.9148864746094,285.9979553222656,289.9569091796875,297.3684997558594,289.8393859863281,1.0,0.3720874786376953,1.0,1.0,0.3659508824348449,1.0,-2.0734219551086426,1.4699406623840332,0.6034812331199646,0.9985907077789308,0.0,0.0,0.0,47.1445426940918,97.0,173.120361328125,-0.0,673.3993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8899230957031,0.824927031993866,0.1829253286123275,0.1645465642213821,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8909606933594,0.8827428221702576,0.2257227599620819,0.2135111689567566,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8902282714844,0.8395992517471313,0.1935308426618576,0.1354258805513382,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.890625,0.8605797290802002,0.2090802192687988,0.1979570090770721,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8910217285156,0.8875492215156555,0.22884301841259,1.02902090549469,289.8921813964844,289.95001220703125,286.9364013671875,286.0127868652344,290.0142517089844,297.3721923828125,289.8993225097656,1.0,0.3805806636810303,1.0,1.0,0.3691042363643646,1.0,-2.0891225337982178,1.4728697538375854,0.6162527799606323,0.9980949759483336,0.0,0.0,0.0,54.2031364440918,97.0,170.149169921875,-0.0,711.3729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9473876953125,0.7952619791030884,0.1846392154693603,0.1663487255573272,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.94830322265625,0.8504144549369812,0.2277751117944717,0.2157250642776489,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9476623535156,0.8103483319282532,0.1951073259115219,0.1367323100566864,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.947998046875,0.830179750919342,0.2108176797628402,0.1998765468597412,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9483642578125,0.8536086082458496,0.2299625426530838,1.0352301597595217,289.94940185546875,290.04998779296875,286.95831298828125,286.0279235839844,290.06170654296875,297.3756103515625,289.9557189941406,1.0,0.3893791437149048,1.0,1.0,0.3712682425975799,1.0,-2.1052768230438232,1.4781149625778198,0.6271618008613586,0.999808132648468,0.0,0.0,0.0,61.70720672607422,100.0,162.5089111328125,-0.0,751.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0499572753906,0.7648506164550781,0.1880562752485275,0.1697925180196762,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.05078125,0.8200810551643372,0.231886401772499,0.2199974656105041,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0502014160156,0.7785689234733582,0.1982478201389312,0.1392178535461425,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0505065917969,0.7993341684341431,0.2142827063798904,0.20354625582695,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0508117675781,0.821031391620636,0.2323025315999984,1.0474406480789185,290.0517578125,290.1499938964844,287.0032958984375,286.059326171875,290.15338134765625,297.381591796875,290.0575866699219,1.0,0.4025512933731079,1.0,1.0,0.3755962550640106,1.0,-2.136603116989136,1.4881212711334229,0.6484817266464233,1.0029925107955933,0.0,0.0,0.0,72.67528533935547,88.0,146.9547119140625,-0.0,819.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0499572753906,0.7648506164550781,0.1880562752485275,0.1697925180196762,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.05078125,0.8200810551643372,0.231886401772499,0.2199974656105041,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0502014160156,0.7785689234733582,0.1982478201389312,0.1392178535461425,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0505065917969,0.7993341684341431,0.2142827063798904,0.20354625582695,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0508117675781,0.821031391620636,0.2323025315999984,1.0474406480789185,290.0517578125,290.1499938964844,287.0032958984375,286.059326171875,290.15338134765625,297.381591796875,290.0575866699219,1.0,0.4025512933731079,1.0,1.0,0.3755962550640106,1.0,-2.136603116989136,1.4881212711334229,0.6484817266464233,1.0029925107955933,0.0,0.0,0.0,72.67528533935547,88.0,146.9547119140625,-0.0,819.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1474304199219,0.7632080912590027,0.1915234625339508,0.1729615628719329,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1482238769531,0.8182902932167053,0.2360575944185257,0.2239955216646194,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14764404296875,0.7762318849563599,0.2014118880033493,0.1414802074432373,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1479187011719,0.7969899773597717,0.2177689522504806,0.2069131135940551,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.148193359375,0.8173515200614929,0.2347533404827118,1.0586812496185305,290.14910888671875,290.25,287.04998779296875,286.09228515625,290.2440490722656,297.3870849609375,290.1546325683594,1.0,0.4082690179347992,1.0,1.0,0.3799242675304413,1.0,-2.1654748916625977,1.4964088201522827,0.6690660715103149,1.0050042867660522,0.0,0.0,0.0,75.66223907470703,76.0,137.8622589111328,-0.0,856.5291137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1474304199219,0.7632080912590027,0.1915234625339508,0.1729615628719329,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1482238769531,0.8182902932167053,0.2360575944185257,0.2239955216646194,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.14764404296875,0.7762318849563599,0.2014118880033493,0.1414802074432373,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1479187011719,0.7969899773597717,0.2177689522504806,0.2069131135940551,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.148193359375,0.8173515200614929,0.2347533404827118,1.0586812496185305,290.14910888671875,290.25,287.04998779296875,286.09228515625,290.2440490722656,297.3870849609375,290.1546325683594,1.0,0.4082690179347992,1.0,1.0,0.3799242675304413,1.0,-2.1654748916625977,1.4964088201522827,0.6690660715103149,1.0050042867660522,0.0,0.0,0.0,75.66223907470703,76.0,137.8622589111328,-0.0,856.5291137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2430725097656,0.7777999043464661,0.1951507925987243,0.1760482490062713,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8326700925827026,0.2403690665960312,0.2278919517993927,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2432556152344,0.7905840873718262,0.2046289891004562,0.1436136215925216,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435607910156,0.8116778135299683,0.2213027030229568,0.2101005613803863,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.8298749327659607,0.2373198270797729,1.0693970918655396,290.2447204589844,290.3500061035156,287.0979919433594,286.1261291503906,290.3368835449219,297.3928527832031,290.2501525878906,1.0,0.4095122814178467,1.0,1.0,0.3845283985137939,1.0,-2.1931240558624268,1.5031754970550537,0.689948558807373,1.0057348012924194,0.0,0.0,0.0,73.10322570800781,64.0,134.211669921875,-0.0,872.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2430725097656,0.7777999043464661,0.1951507925987243,0.1760482490062713,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8326700925827026,0.2403690665960312,0.2278919517993927,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2432556152344,0.7905840873718262,0.2046289891004562,0.1436136215925216,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435607910156,0.8116778135299683,0.2213027030229568,0.2101005613803863,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.8298749327659607,0.2373198270797729,1.0693970918655396,290.2447204589844,290.3500061035156,287.0979919433594,286.1261291503906,290.3368835449219,297.3928527832031,290.2501525878906,1.0,0.4095122814178467,1.0,1.0,0.3845283985137939,1.0,-2.1931240558624268,1.5031754970550537,0.689948558807373,1.0057348012924194,0.0,0.0,0.0,73.10322570800781,64.0,134.211669921875,-0.0,872.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3378295898437,0.8070849180221558,0.1989301443099975,0.1791443973779678,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33856201171875,0.8618340492248535,0.2448308318853378,0.2317907065153122,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3380126953125,0.8188372850418091,0.2079316228628158,0.1456978917121887,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3382873535156,0.8389391303062439,0.224915400147438,0.2132153064012527,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385009765625,0.8567651510238647,0.2400031238794326,1.0799733400344849,290.3393859863281,290.45001220703125,287.1467590332031,286.1600646972656,290.42919921875,297.39910888671875,290.3447265625,1.0,0.4079323410987854,1.0,1.0,0.3891325294971466,1.0,-2.2204737663269043,1.5096062421798706,0.7108674645423889,1.0061718225479126,0.0,0.0,0.0,67.00554656982422,52.0,132.102783203125,-0.0,876.0028686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3378295898437,0.8070849180221558,0.1989301443099975,0.1791443973779678,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33856201171875,0.8618340492248535,0.2448308318853378,0.2317907065153122,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3380126953125,0.8188372850418091,0.2079316228628158,0.1456978917121887,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3382873535156,0.8389391303062439,0.224915400147438,0.2132153064012527,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385009765625,0.8567651510238647,0.2400031238794326,1.0799733400344849,290.3393859863281,290.45001220703125,287.1467590332031,286.1600646972656,290.42919921875,297.39910888671875,290.3447265625,1.0,0.4079323410987854,1.0,1.0,0.3891325294971466,1.0,-2.2204737663269043,1.5096062421798706,0.7108674645423889,1.0061718225479126,0.0,0.0,0.0,67.00554656982422,52.0,132.102783203125,-0.0,876.0028686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3847961425781,0.8268610239028931,0.2008684873580932,0.1807034760713577,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3855285644531,0.8840866684913635,0.2471152245998382,0.2337548285722732,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3849792480469,0.8380426168441772,0.2096193581819534,0.1467378735542297,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.38525390625,0.8592706918716431,0.2267559468746185,0.2147675305604934,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3854675292969,0.8776460886001587,0.2413863837718963,1.0852781534194946,290.3863525390625,290.45001220703125,287.17144775390625,286.17706298828125,290.47509765625,297.4023742675781,290.3916015625,1.0,0.40644371509552,1.0,1.0,0.3914345800876617,1.0,-2.2341909408569336,1.512803316116333,0.7213876247406006,1.0063551664352417,0.0,0.0,0.0,63.04124450683594,52.0,131.2875213623047,-0.0,874.091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43096923828125,0.8520784974098206,0.2028353214263916,0.1822723448276519,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.431640625,0.9140229225158693,0.2494332194328308,0.2357333302497863,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4311218261719,0.8637662529945374,0.2113312929868698,0.147781565785408,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4313659667969,0.8868449926376343,0.2286194860935211,0.2163234800100326,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4315795898437,0.905646026134491,0.2427954226732254,1.0906165838241575,290.43243408203125,290.54998779296875,287.1963195800781,286.194091796875,290.51824951171875,297.4057006835937,290.4374389648437,1.0,0.404626727104187,1.0,1.0,0.3934567272663116,1.0,-2.247986316680908,1.516626000404358,0.7313604354858398,1.0071409940719604,0.0,0.0,0.0,58.62517166137695,40.0,129.10926818847656,-0.0,870.4839477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5198669433594,0.9372227191925048,0.2068311721086502,0.1854580491781234,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5205383300781,0.9964419603347778,0.254174143075943,0.2361594289541244,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52001953125,0.9509134888648988,0.2148122638463974,0.1499008536338806,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.520263671875,0.9764716029167176,0.2324011474847793,0.2194758057594299,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5204467773437,0.9922143816947936,0.2456721812486648,1.1015106439590454,290.52130126953125,290.6499938964844,287.24664306640625,286.22821044921875,290.6031188964844,297.4124450683594,290.52618408203125,1.0,0.4001669883728027,1.0,1.0,0.3975009620189667,1.0,-2.27278208732605,1.5224943161010742,0.7502878308296204,1.007943868637085,0.0,0.0,0.0,49.25495910644531,60.0,124.7240982055664,-0.0,857.9029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5198669433594,0.9372227191925048,0.2068311721086502,0.1854580491781234,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5205383300781,0.9964419603347778,0.254174143075943,0.2361594289541244,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52001953125,0.9509134888648988,0.2148122638463974,0.1499008536338806,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.520263671875,0.9764716029167176,0.2324011474847793,0.2194758057594299,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5204467773437,0.9922143816947936,0.2456721812486648,1.1015106439590454,290.52130126953125,290.6499938964844,287.24664306640625,286.22821044921875,290.6031188964844,297.4124450683594,290.52618408203125,1.0,0.4001669883728027,1.0,1.0,0.3975009620189667,1.0,-2.27278208732605,1.5224943161010742,0.7502878308296204,1.007943868637085,0.0,0.0,0.0,49.25495910644531,60.0,124.7240982055664,-0.0,857.9029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6054077148437,0.9438039660453796,0.2108639329671859,0.1890593469142913,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60595703125,0.9951211214065552,0.2600159645080566,0.2351094633340835,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.60552978515625,0.9561849236488342,0.2183364033699035,0.1523447036743164,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6058044433594,0.9809882044792176,0.2362270653247833,0.2230669111013412,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.60595703125,0.9949547052383424,0.2486000061035156,1.1145118474960327,290.60675048828125,290.75,287.29766845703125,286.2624206542969,290.6877136230469,297.42315673828125,290.6116027832031,1.0,0.4052179455757141,1.0,1.0,0.4015452265739441,1.0,-2.297663927078247,1.5284900665283203,0.7691738605499268,1.0078799724578855,0.0,0.0,0.0,49.99889755249024,80.0,121.38737487792967,-0.0,885.4676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6054077148437,0.9438039660453796,0.2108639329671859,0.1890593469142913,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.60595703125,0.9951211214065552,0.2600159645080566,0.2351094633340835,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.60552978515625,0.9561849236488342,0.2183364033699035,0.1523447036743164,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6058044433594,0.9809882044792176,0.2362270653247833,0.2230669111013412,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.60595703125,0.9949547052383424,0.2486000061035156,1.1145118474960327,290.60675048828125,290.75,287.29766845703125,286.2624206542969,290.6877136230469,297.42315673828125,290.6116027832031,1.0,0.4052179455757141,1.0,1.0,0.4015452265739441,1.0,-2.297663927078247,1.5284900665283203,0.7691738605499268,1.0078799724578855,0.0,0.0,0.0,49.99889755249024,80.0,121.38737487792967,-0.0,885.4676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7054138183594,0.9044202566146852,0.2149700373411178,0.1928993612527847,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7061767578125,0.9757353067398072,0.2648303508758545,0.2500665485858917,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7055358886719,0.9152827262878418,0.2219426333904266,0.1549817472696304,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7058410644531,0.9433894157409668,0.2401381582021713,0.2269227057695388,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7059936523437,0.9598905444145204,0.251616507768631,1.1287978887557983,290.7069702148437,290.8500061035156,287.3494567871094,286.29669189453125,290.7976989746094,297.4289245605469,290.7125244140625,1.0,0.4172265231609344,1.0,1.0,0.4079267680644989,1.0,-2.345842123031616,1.5432827472686768,0.8025593161582947,1.0118566751480105,0.0,0.0,0.0,56.096866607666016,100.0,136.5727081298828,-0.0,958.0060424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7054138183594,0.9044202566146852,0.2149700373411178,0.1928993612527847,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7061767578125,0.9757353067398072,0.2648303508758545,0.2500665485858917,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7055358886719,0.9152827262878418,0.2219426333904266,0.1549817472696304,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7058410644531,0.9433894157409668,0.2401381582021713,0.2269227057695388,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7059936523437,0.9598905444145204,0.251616507768631,1.1287978887557983,290.7069702148437,290.8500061035156,287.3494567871094,286.29669189453125,290.7976989746094,297.4289245605469,290.7125244140625,1.0,0.4172265231609344,1.0,1.0,0.4079267680644989,1.0,-2.345842123031616,1.5432827472686768,0.8025593161582947,1.0118566751480105,0.0,0.0,0.0,56.096866607666016,100.0,136.5727081298828,-0.0,958.0060424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8104553222656,0.8438853025436401,0.2191082537174224,0.1970294117927551,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111877441406,0.9040213227272034,0.2694714665412903,0.2548317313194275,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105773925781,0.851925253868103,0.2255832999944687,0.1578460782766342,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81085205078125,0.8742684721946716,0.2440849393606186,0.2310874313116073,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8110046386719,0.8872053623199463,0.254660427570343,1.1445194482803345,290.8119812011719,290.95001220703125,287.4018859863281,286.3310546875,290.904296875,297.4327087402344,290.81756591796875,1.0,0.4325497448444366,1.0,1.0,0.4143083095550537,1.0,-2.383219957351685,1.5510848760604858,0.8321350812911987,1.0115855932235718,0.0,0.0,0.0,68.83126068115234,120.0,143.34603881835938,-0.0,1049.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8104553222656,0.8438853025436401,0.2191082537174224,0.1970294117927551,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111877441406,0.9040213227272034,0.2694714665412903,0.2548317313194275,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8105773925781,0.851925253868103,0.2255832999944687,0.1578460782766342,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81085205078125,0.8742684721946716,0.2440849393606186,0.2310874313116073,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8110046386719,0.8872053623199463,0.254660427570343,1.1445194482803345,290.8119812011719,290.95001220703125,287.4018859863281,286.3310546875,290.904296875,297.4327087402344,290.81756591796875,1.0,0.4325497448444366,1.0,1.0,0.4143083095550537,1.0,-2.383219957351685,1.5510848760604858,0.8321350812911987,1.0115855932235718,0.0,0.0,0.0,68.83126068115234,120.0,143.34603881835938,-0.0,1049.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8633117675781,0.8209951519966125,0.2211968004703521,0.1991524845361709,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8640441894531,0.8769325613975525,0.2719012498855591,0.2573612630367279,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8634338378906,0.8282293081283569,0.2274250388145446,0.1593246459960937,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8637084960937,0.8488324284553528,0.2460802644491195,0.2332331091165542,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8638610839844,0.8602371215820312,0.2562024891376495,1.1526705026626587,290.8648376464844,290.95001220703125,287.4283752441406,286.3482360839844,290.9571228027344,297.4349975585937,290.8703918457031,1.0,0.4410756826400757,1.0,1.0,0.4174990952014923,1.0,-2.402953863143921,1.5555881261825562,0.8473657369613647,1.011698842048645,0.0,0.0,0.0,76.34465026855469,120.0,144.99179077148438,-0.0,1101.5750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9134826660156,0.8002186417579651,0.2232945263385772,0.2013078331947326,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.91412353515625,0.8542566299438477,0.2743813395500183,0.2599691748619079,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91357421875,0.8075781464576721,0.2292779237031936,0.1608293801546096,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.913818359375,0.8278642892837524,0.2480870485305786,0.2354144901037216,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9139404296875,0.8379605412483215,0.2577552795410156,1.1609870195388794,290.914794921875,291.04998779296875,287.4550170898437,286.3654479980469,290.9993591308594,297.4374389648437,290.9195861816406,1.0,0.4499826729297638,1.0,1.0,0.4194929599761963,1.0,-2.423094749450684,1.562905192375183,0.8601895570755005,1.0145267248153689,0.0,0.0,0.0,84.46526336669922,108.0,139.75796508789062,-0.0,1157.7490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.7926004528999329,0.2274920642375946,0.2052336186170578,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.8464454412460327,0.2794297337532043,0.264874666929245,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.7992249727249146,0.2329926639795303,0.1635447591543197,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.8200389742851257,0.2521081566810608,0.2393788695335388,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.8289724588394165,0.2608648240566253,1.17571759223938,291.00323486328125,291.1499938964844,287.5087890625,286.3998718261719,291.0798645019531,297.4422912597656,291.0076599121094,1.0,0.4582579433917999,1.0,1.0,0.4234806597232818,1.0,-2.4594314098358154,1.5754334926605225,0.8839978575706482,1.0190222263336182,0.0,0.0,0.0,90.17981719970705,96.0,126.98649597167967,-0.0,1223.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0020446777344,0.7926004528999329,0.2274920642375946,0.2052336186170578,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00262451171875,0.8464454412460327,0.2794297337532043,0.264874666929245,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.7992249727249146,0.2329926639795303,0.1635447591543197,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023498535156,0.8200389742851257,0.2521081566810608,0.2393788695335388,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.8289724588394165,0.2608648240566253,1.17571759223938,291.00323486328125,291.1499938964844,287.5087890625,286.3998718261719,291.0798645019531,297.4422912597656,291.0076599121094,1.0,0.4582579433917999,1.0,1.0,0.4234806597232818,1.0,-2.4594314098358154,1.5754334926605225,0.8839978575706482,1.0190222263336182,0.0,0.0,0.0,90.17981719970705,96.0,126.98649597167967,-0.0,1223.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862731933594,0.8041410446166992,0.231740266084671,0.208933413028717,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.8580424189567566,0.2845965921878814,0.2696169018745422,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.8100660443305969,0.2367592453956604,0.166086345911026,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.8302420973777771,0.25617516040802,0.2431027889251709,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.8382695913314819,0.2640135586261749,1.189280986785889,291.0873718261719,291.1499938964844,287.5632019042969,286.4343566894531,291.1590881347656,297.4472961425781,291.0915832519531,1.0,0.4615296721458435,1.0,1.0,0.4274683892726898,1.0,-2.4933974742889404,1.586462378501892,0.9069350361824036,1.022494912147522,0.0,0.0,0.0,88.88401794433594,84.0,119.3357925415039,-0.0,1259.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0862731933594,0.8041410446166992,0.231740266084671,0.208933413028717,297.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.8580424189567566,0.2845965921878814,0.2696169018745422,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863342285156,0.8100660443305969,0.2367592453956604,0.166086345911026,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865478515625,0.8302420973777771,0.25617516040802,0.2431027889251709,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0866394042969,0.8382695913314819,0.2640135586261749,1.189280986785889,291.0873718261719,291.1499938964844,287.5632019042969,286.4343566894531,291.1590881347656,297.4472961425781,291.0915832519531,1.0,0.4615296721458435,1.0,1.0,0.4274683892726898,1.0,-2.4933974742889404,1.586462378501892,0.9069350361824036,1.022494912147522,0.0,0.0,0.0,88.88401794433594,84.0,119.3357925415039,-0.0,1259.18994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.8279550075531006,0.2360607534646988,0.2125351727008819,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.884680986404419,0.289881557226181,0.2743027210235595,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.8329655528068542,0.2405769228935241,0.1685445606708526,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.853854775428772,0.2602898478507995,0.2467095553874969,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.8614369034767151,0.2672135233879089,1.202280879020691,291.1655578613281,291.1499938964844,287.6181945800781,286.4688415527344,291.2308349609375,297.4525146484375,291.1693725585937,1.0,0.4617157578468323,1.0,1.0,0.430701345205307,1.0,-2.5262606143951416,1.5984638929367063,0.9277969002723694,1.027167558670044,0.0,0.0,0.0,83.35543823242188,72.0,110.57332611083984,-0.0,1275.7220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.8279550075531006,0.2360607534646988,0.2125351727008819,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.884680986404419,0.289881557226181,0.2743027210235595,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646423339844,0.8329655528068542,0.2405769228935241,0.1685445606708526,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.853854775428772,0.2602898478507995,0.2467095553874969,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.8614369034767151,0.2672135233879089,1.202280879020691,291.1655578613281,291.1499938964844,287.6181945800781,286.4688415527344,291.2308349609375,297.4525146484375,291.1693725585937,1.0,0.4617157578468323,1.0,1.0,0.430701345205307,1.0,-2.5262606143951416,1.5984638929367063,0.9277969002723694,1.027167558670044,0.0,0.0,0.0,83.35543823242188,72.0,110.57332611083984,-0.0,1275.7220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23883056640625,0.8665592074394226,0.2404616475105285,0.2161108702421188,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.9316865801811218,0.295287162065506,0.2789991199970245,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.8714622259140015,0.2444092482328415,0.1709400117397308,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23907470703125,0.8949636220932007,0.2644194066524505,0.2502311766147613,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391357421875,0.9021633863449096,0.2704574167728424,1.214991331100464,291.2397766113281,291.1499938964844,287.6737976074219,286.5033874511719,291.301513671875,297.457763671875,291.243408203125,1.0,0.4600736796855926,1.0,1.0,0.4339343011379242,1.0,-2.5585806369781494,1.6101365089416504,0.9484441876411438,1.031623601913452,0.0,0.0,0.0,75.20524597167969,60.0,104.95955657958984,-0.0,1280.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23883056640625,0.8665592074394226,0.2404616475105285,0.2161108702421188,297.5259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.9316865801811218,0.295287162065506,0.2789991199970245,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.8714622259140015,0.2444092482328415,0.1709400117397308,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23907470703125,0.8949636220932007,0.2644194066524505,0.2502311766147613,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391357421875,0.9021633863449096,0.2704574167728424,1.214991331100464,291.2397766113281,291.1499938964844,287.6737976074219,286.5033874511719,291.301513671875,297.457763671875,291.243408203125,1.0,0.4600736796855926,1.0,1.0,0.4339343011379242,1.0,-2.5585806369781494,1.6101365089416504,0.9484441876411438,1.031623601913452,0.0,0.0,0.0,75.20524597167969,60.0,104.95955657958984,-0.0,1280.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752380371094,0.895691990852356,0.2426858842372894,0.2178971320390701,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27569580078125,0.9656651616096495,0.2980296015739441,0.2813601791858673,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752685546875,0.9004785418510437,0.2463365197181701,0.1721244752407074,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27545166015625,0.9270378351211548,0.2664946615695953,0.2519736289978027,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.9348417520523072,0.272096574306488,1.221298098564148,291.2761535644531,291.1499938964844,287.7017822265625,286.5206298828125,291.33660888671875,297.4603576660156,291.2797241210937,1.0,0.4588205218315124,1.0,1.0,0.4355507791042328,1.0,-2.574658393859864,1.6159021854400637,0.9587560892105104,1.033796787261963,0.0,0.0,0.0,70.47307586669922,60.0,103.109619140625,-0.0,1279.83935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
