time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30224609375,0.9375569820404052,0.2449127733707428,0.2196839749813079,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30242919921875,0.9990000128746032,0.3007884919643402,0.2831798493862152,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30224609375,0.9426563382148744,0.2482658177614212,0.1733065545558929,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023376464844,0.9692198634147644,0.2685718238353729,0.2537124156951904,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023681640625,0.9753697514533995,0.2737394869327545,1.2275999784469604,291.3026428222656,291.1499938964844,287.7299499511719,286.53790283203125,291.3416442871094,297.4628601074219,291.3041381835937,1.0,0.4573627412319183,1.0,1.0,0.4333660304546356,1.0,-2.590460777282715,1.6298176050186155,0.9606430530548096,1.0442014932632446,0.0,0.0,0.0,65.47510528564453,78.0,82.82697296142578,-0.0,1277.5069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9431803822517396,0.2491818368434906,0.2235627472400665,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232116699219,0.9990000128746032,0.3066797256469726,0.2842107117176056,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9473336338996888,0.2519795596599579,0.1759263724088668,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.9733245372772216,0.2725906670093536,0.2575419545173645,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.9782798290252686,0.2768883109092712,1.2418783903121948,291.32330322265625,291.1499938964844,287.78662109375,286.57244873046875,291.344482421875,297.46783447265625,291.32421875,1.0,0.4631621837615967,1.0,1.0,0.4289964735507965,1.0,-2.6205828189849854,1.658131718635559,0.962451159954071,1.0656205415725708,0.0,0.0,0.0,66.5827865600586,96.0,43.24177932739258,-0.0,1321.1427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9431803822517396,0.2491818368434906,0.2235627472400665,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232116699219,0.9990000128746032,0.3066797256469726,0.2842107117176056,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231201171875,0.9473336338996888,0.2519795596599579,0.1759263724088668,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231506347656,0.9733245372772216,0.2725906670093536,0.2575419545173645,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3231811523437,0.9782798290252686,0.2768883109092712,1.2418783903121948,291.32330322265625,291.1499938964844,287.78662109375,286.57244873046875,291.344482421875,297.46783447265625,291.32421875,1.0,0.4631621837615967,1.0,1.0,0.4289964735507965,1.0,-2.6205828189849854,1.658131718635559,0.962451159954071,1.0656205415725708,0.0,0.0,0.0,66.5827865600586,96.0,43.24177932739258,-0.0,1321.1427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.9073601365089417,0.2532045245170593,0.2274415045976638,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33612060546875,0.978091835975647,0.3118250668048858,0.2944827675819397,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.9105193018913268,0.2554991543292999,0.1785841733217239,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.9383459687232972,0.2764254808425903,0.2614336311817169,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33612060546875,0.9430285692214966,0.279837965965271,1.2564061880111694,291.336181640625,291.1499938964844,287.8438415527344,286.60699462890625,291.347900390625,297.4680480957031,291.3367004394531,1.0,0.4743497669696808,1.0,1.0,0.4246269464492798,1.0,-2.66228985786438,1.6936087608337402,0.9686810970306396,1.0918030738830566,0.0,0.0,0.0,73.79759216308594,114.0,24.043169021606445,-0.0,1408.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.9073601365089417,0.2532045245170593,0.2274415045976638,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33612060546875,0.978091835975647,0.3118250668048858,0.2944827675819397,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.9105193018913268,0.2554991543292999,0.1785841733217239,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360900878906,0.9383459687232972,0.2764254808425903,0.2614336311817169,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33612060546875,0.9430285692214966,0.279837965965271,1.2564061880111694,291.336181640625,291.1499938964844,287.8438415527344,286.60699462890625,291.347900390625,297.4680480957031,291.3367004394531,1.0,0.4743497669696808,1.0,1.0,0.4246269464492798,1.0,-2.66228985786438,1.6936087608337402,0.9686810970306396,1.0918030738830566,0.0,0.0,0.0,73.79759216308594,114.0,24.043169021606445,-0.0,1408.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.8612743020057678,0.2569311261177063,0.2312582433223724,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287048339844,0.926200270652771,0.3166877925395965,0.2995294630527496,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.8634233474731445,0.258771002292633,0.1812266707420349,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.886516273021698,0.2800183892250061,0.2653107047080993,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.8894557356834412,0.2825151681900024,1.270740985870361,291.32861328125,291.1499938964844,287.90155029296875,286.6415100097656,291.3230285644531,297.4653015136719,291.3279724121094,1.0,0.4881044030189514,1.0,1.0,0.4170243144035339,1.0,-2.6989171504974365,1.734148621559143,0.964768409729004,1.1240675449371338,0.0,0.0,0.0,86.13932037353516,132.0,-4.359617710113525,-0.0,1514.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.8612743020057678,0.2569311261177063,0.2312582433223724,297.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287048339844,0.926200270652771,0.3166877925395965,0.2995294630527496,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.8634233474731445,0.258771002292633,0.1812266707420349,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.886516273021698,0.2800183892250061,0.2653107047080993,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.8894557356834412,0.2825151681900024,1.270740985870361,291.32861328125,291.1499938964844,287.90155029296875,286.6415100097656,291.3230285644531,297.4653015136719,291.3279724121094,1.0,0.4881044030189514,1.0,1.0,0.4170243144035339,1.0,-2.6989171504974365,1.734148621559143,0.964768409729004,1.1240675449371338,0.0,0.0,0.0,86.13932037353516,132.0,-4.359617710113525,-0.0,1514.71484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092956542969,0.8238937258720398,0.2603302896022796,0.234894260764122,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091735839844,0.8812705874443054,0.3213660717010498,0.3045283854007721,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092956542969,0.825391411781311,0.2617672681808471,0.1837655156850814,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092346191406,0.8458757400512695,0.2833395004272461,0.2690520286560058,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092346191406,0.8475696444511414,0.2848854064941406,1.284279465675354,291.3090515136719,291.1499938964844,287.9597473144531,286.676025390625,291.29620361328125,297.4604187011719,291.3081970214844,1.0,0.5031408071517944,1.0,1.0,0.4094216823577881,1.0,-2.73311185836792,1.7740689516067505,0.9590428471565248,1.1562970876693726,0.0,0.0,0.0,101.34910583496094,120.0,-21.309101104736328,-0.0,1633.8192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092956542969,0.8238937258720398,0.2603302896022796,0.234894260764122,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091735839844,0.8812705874443054,0.3213660717010498,0.3045283854007721,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092956542969,0.825391411781311,0.2617672681808471,0.1837655156850814,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092346191406,0.8458757400512695,0.2833395004272461,0.2690520286560058,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092346191406,0.8475696444511414,0.2848854064941406,1.284279465675354,291.3090515136719,291.1499938964844,287.9597473144531,286.676025390625,291.29620361328125,297.4604187011719,291.3081970214844,1.0,0.5031408071517944,1.0,1.0,0.4094216823577881,1.0,-2.73311185836792,1.7740689516067505,0.9590428471565248,1.1562970876693726,0.0,0.0,0.0,101.34910583496094,120.0,-21.309101104736328,-0.0,1633.8192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2979431152344,0.8181179165840149,0.261925607919693,0.2364683002233505,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978210449219,0.8748015761375427,0.3236335217952728,0.3068076968193054,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2979431152344,0.8194265961647034,0.2631751596927643,0.1848564594984054,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978820800781,0.8397005200386047,0.2849088013172149,0.2706810534000397,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978820800781,0.8409040570259094,0.2859655022621155,1.289841890335083,291.29766845703125,291.1499938964844,287.989013671875,286.6932678222656,291.28253173828125,297.4573669433594,291.2967224121094,1.0,0.5069906115531921,1.0,1.0,0.4056203663349151,1.0,-2.747701644897461,1.7927072048187256,0.9549943208694458,1.1717069149017334,0.0,0.0,0.0,105.02704620361328,120.0,-26.34865379333496,-0.0,1672.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.8178659677505493,0.2634767591953277,0.2379043400287628,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873229980469,0.8747857213020325,0.3258682787418365,0.3089558184146881,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28741455078125,0.8189891576766968,0.2645438909530639,0.1858446449041366,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.8392913341522217,0.2864360809326172,0.2721690237522125,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2873840332031,0.8400358557701111,0.2869945466518402,1.2946943044662476,291.2872314453125,291.1499938964844,288.0184020996094,286.71051025390625,291.2740173339844,297.4541931152344,291.2865600585937,1.0,0.5094121098518372,1.0,1.0,0.402483731508255,1.0,-2.7608182430267334,1.8089635372161863,0.9518547654151917,1.1850260496139526,0.0,0.0,0.0,106.29231262207033,108.0,-26.62990951538086,-0.0,1697.7037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.8273326754570007,0.2665092647075653,0.2405293732881546,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.8864575624465942,0.3302892744541168,0.3130160272121429,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.828098475933075,0.2672209441661834,0.1876365542411804,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706604003906,0.8488994836807251,0.2894197404384613,0.2748858630657196,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706604003906,0.8487149477005005,0.288957804441452,1.3030579090118408,291.2705383300781,291.1499938964844,288.0774841308594,286.7449645996094,291.25836181640625,297.4478759765625,291.2698974609375,1.0,0.5110129117965698,1.0,1.0,0.3962104320526123,1.0,-2.784325361251831,1.839858174324036,0.9444672465324402,1.2106337547302246,0.0,0.0,0.0,104.31459045410156,96.0,-24.26980972290039,-0.0,1723.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.8273326754570007,0.2665092647075653,0.2405293732881546,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.8864575624465942,0.3302892744541168,0.3130160272121429,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27069091796875,0.828098475933075,0.2672209441661834,0.1876365542411804,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706604003906,0.8488994836807251,0.2894197404384613,0.2748858630657196,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2706604003906,0.8487149477005005,0.288957804441452,1.3030579090118408,291.2705383300781,291.1499938964844,288.0774841308594,286.7449645996094,291.25836181640625,297.4478759765625,291.2698974609375,1.0,0.5110129117965698,1.0,1.0,0.3962104320526123,1.0,-2.784325361251831,1.839858174324036,0.9444672465324402,1.2106337547302246,0.0,0.0,0.0,104.31459045410156,96.0,-24.26980972290039,-0.0,1723.5546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547607421875,0.8478444218635559,0.2694766521453857,0.2429419606924057,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546691894531,0.911628484725952,0.3346723616123199,0.31687793135643,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547607421875,0.848304033279419,0.2698508501052856,0.1892744451761245,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25469970703125,0.8706819415092468,0.2923441231250763,0.2773821353912353,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25469970703125,0.8694512844085693,0.290835291147232,1.3102500438690186,291.25457763671875,291.1499938964844,288.1369934082031,286.77935791015625,291.2431945800781,297.44195556640625,291.25396728515625,1.0,0.5097620487213135,1.0,1.0,0.3899371325969696,1.0,-2.8054802417755127,1.8696415424346924,0.9358386397361756,1.2356386184692385,0.0,0.0,0.0,98.3008804321289,84.0,-22.74542999267578,-0.0,1726.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547607421875,0.8478444218635559,0.2694766521453857,0.2429419606924057,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2546691894531,0.911628484725952,0.3346723616123199,0.31687793135643,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547607421875,0.848304033279419,0.2698508501052856,0.1892744451761245,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25469970703125,0.8706819415092468,0.2923441231250763,0.2773821353912353,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25469970703125,0.8694512844085693,0.290835291147232,1.3102500438690186,291.25457763671875,291.1499938964844,288.1369934082031,286.77935791015625,291.2431945800781,297.44195556640625,291.25396728515625,1.0,0.5097620487213135,1.0,1.0,0.3899371325969696,1.0,-2.8054802417755127,1.8696415424346924,0.9358386397361756,1.2356386184692385,0.0,0.0,0.0,98.3008804321289,84.0,-22.74542999267578,-0.0,1726.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484741210937,0.8818997144699097,0.2724129855632782,0.2452258169651031,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484741210937,0.9546909332275392,0.3390511870384216,0.3206301033496856,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484741210937,0.8820500373840332,0.2724695205688476,0.1908265799283981,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484741210937,0.9065320491790771,0.295247346162796,0.279752641916275,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484741210937,0.9040383100509644,0.2926706671714782,1.316746711730957,291.2484741210937,291.1499938964844,288.1968688964844,286.813720703125,291.2452697753906,297.4366455078125,291.2484741210937,1.0,0.5068259835243225,1.0,1.0,0.3856299519538879,1.0,-2.825258016586304,1.8937301635742188,0.9315277934074402,1.2552554607391355,0.0,0.0,0.0,89.8683090209961,72.0,-10.528931617736816,-0.0,1716.4569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484741210937,0.8818997144699097,0.2724129855632782,0.2452258169651031,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484741210937,0.9546909332275392,0.3390511870384216,0.3206301033496856,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484741210937,0.8820500373840332,0.2724695205688476,0.1908265799283981,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484741210937,0.9065320491790771,0.295247346162796,0.279752641916275,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2484741210937,0.9040383100509644,0.2926706671714782,1.316746711730957,291.2484741210937,291.1499938964844,288.1968688964844,286.813720703125,291.2452697753906,297.4366455078125,291.2484741210937,1.0,0.5068259835243225,1.0,1.0,0.3856299519538879,1.0,-2.825258016586304,1.8937301635742188,0.9315277934074402,1.2552554607391355,0.0,0.0,0.0,89.8683090209961,72.0,-10.528931617736816,-0.0,1716.4569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.9358416795730592,0.2753610610961914,0.2474913001060485,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.9990000128746032,0.3434993624687195,0.3211150467395782,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.935621976852417,0.2751177549362182,0.1923763304948806,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.9634581804275512,0.2981713116168976,0.2821110188961029,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.959686279296875,0.2945110201835632,1.323109745979309,291.2491455078125,291.1499938964844,288.25714111328125,286.8480224609375,291.2488708496094,297.43231201171875,291.2492980957031,1.0,0.5027329325675964,1.0,1.0,0.3813227415084839,1.0,-2.841052532196045,1.9152668714523315,0.9257856011390686,1.2736245393753052,0.0,0.0,0.0,80.53370666503906,90.0,-2.230828762054444,-0.0,1695.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.9358416795730592,0.2753610610961914,0.2474913001060485,297.5204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.9990000128746032,0.3434993624687195,0.3211150467395782,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24908447265625,0.935621976852417,0.2751177549362182,0.1923763304948806,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.9634581804275512,0.2981713116168976,0.2821110188961029,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.959686279296875,0.2945110201835632,1.323109745979309,291.2491455078125,291.1499938964844,288.25714111328125,286.8480224609375,291.2488708496094,297.43231201171875,291.2492980957031,1.0,0.5027329325675964,1.0,1.0,0.3813227415084839,1.0,-2.841052532196045,1.9152668714523315,0.9257856011390686,1.2736245393753052,0.0,0.0,0.0,80.53370666503906,90.0,-2.230828762054444,-0.0,1695.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.9404098987579346,0.2768239378929138,0.2487842291593551,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.9990000128746032,0.3460603356361389,0.3187290132045746,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.9400067925453186,0.2764415740966797,0.1932820081710815,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.967437505722046,0.2996318340301513,0.2834653556346893,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494201660156,0.963168740272522,0.2954263687133789,1.3271023035049438,291.2494506835937,291.1499938964844,288.28741455078125,286.8651733398437,291.25067138671875,297.4315490722656,291.2496032714844,1.0,0.5040674805641174,1.0,1.0,0.3791691660881042,1.0,-2.847106456756592,1.925038456916809,0.9220678806304932,1.28155517578125,0.0,0.0,0.0,80.33155059814453,90.0,-0.4401275515556335,-0.0,1703.6558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515563964844,0.937814474105835,0.2782939374446869,0.2501224875450134,297.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.9990000128746032,0.348599761724472,0.3227613568305969,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515563964844,0.9372389912605286,0.2777830362319946,0.1942297667264938,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.9649780988693236,0.3011108040809631,0.2848769426345825,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.9600568413734436,0.296360045671463,1.331363558769226,291.2516174316406,291.1499938964844,288.3177490234375,286.8822937011719,291.2558288574219,297.43121337890625,291.2520446777344,1.0,0.5070991516113281,1.0,1.0,0.3772232830524444,1.0,-2.8615057468414307,1.939521551132202,0.9219841361045836,1.292624592781067,0.0,0.0,0.0,81.55705261230469,108.0,3.3846797943115234,-0.0,1731.7154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.9076294898986816,0.2811992168426513,0.2529572248458862,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.983628511428833,0.352916270494461,0.333575576543808,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.9068357944488524,0.2804597914218902,0.1962687671184539,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.9350632429122924,0.3040651381015777,0.2878965735435486,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.9284093379974364,0.2982145547866821,1.340793490409851,291.260498046875,291.1499938964844,288.3786926269531,286.9164733886719,291.2668762207031,297.4271545410156,291.2609558105469,1.0,0.5168108344078064,1.0,1.0,0.3733315467834472,1.0,-2.8956949710845947,1.971938848495484,0.923756182193756,1.3172942399978638,0.0,0.0,0.0,88.78663635253906,126.0,9.67452621459961,-0.0,1820.4771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.9076294898986816,0.2811992168426513,0.2529572248458862,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2604675292969,0.983628511428833,0.352916270494461,0.333575576543808,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.9068357944488524,0.2804597914218902,0.1962687671184539,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.9350632429122924,0.3040651381015777,0.2878965735435486,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26043701171875,0.9284093379974364,0.2982145547866821,1.340793490409851,291.260498046875,291.1499938964844,288.3786926269531,286.9164733886719,291.2668762207031,297.4271545410156,291.2609558105469,1.0,0.5168108344078064,1.0,1.0,0.3733315467834472,1.0,-2.8956949710845947,1.971938848495484,0.923756182193756,1.3172942399978638,0.0,0.0,0.0,88.78663635253906,126.0,9.67452621459961,-0.0,1820.4771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698059082031,0.8660120368003845,0.284002274274826,0.2559224963188171,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698669433594,0.93921160697937,0.3571425676345825,0.3379842340946197,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698059082031,0.8651206493377686,0.2830735743045807,0.1984364092350006,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698059082031,0.8889287114143372,0.3069605529308319,0.2910941541194916,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698059082031,0.882311999797821,0.299990177154541,1.350983500480652,291.2698974609375,291.1499938964844,288.43994140625,286.9505920410156,291.27734375,297.42236328125,291.2704162597656,1.0,0.5288376808166504,1.0,1.0,0.3694398105144501,1.0,-2.9228923320770264,2.000121831893921,0.9227706789970398,1.3394532203674316,0.0,0.0,0.0,101.55806732177734,144.0,12.264827728271484,-0.0,1927.9449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698059082031,0.8660120368003845,0.284002274274826,0.2559224963188171,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698669433594,0.93921160697937,0.3571425676345825,0.3379842340946197,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698059082031,0.8651206493377686,0.2830735743045807,0.1984364092350006,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698059082031,0.8889287114143372,0.3069605529308319,0.2910941541194916,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2698059082031,0.882311999797821,0.299990177154541,1.350983500480652,291.2698974609375,291.1499938964844,288.43994140625,286.9505920410156,291.27734375,297.42236328125,291.2704162597656,1.0,0.5288376808166504,1.0,1.0,0.3694398105144501,1.0,-2.9228923320770264,2.000121831893921,0.9227706789970398,1.3394532203674316,0.0,0.0,0.0,101.55806732177734,144.0,12.264827728271484,-0.0,1927.9449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.832436740398407,0.2867144644260406,0.2588952183723449,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8976078629493713,0.3614426553249359,0.3425700664520263,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767333984375,0.831501841545105,0.2856359481811523,0.2006371170282364,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.8529059290885925,0.3098078966140747,0.2943398058414459,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.845988929271698,0.3017005622386932,1.361322283744812,291.2767944335937,291.1499938964844,288.50146484375,286.984619140625,291.2822265625,297.4180603027344,291.27716064453125,1.0,0.5422290563583374,1.0,1.0,0.3647729456424713,1.0,-2.950951337814331,2.031214475631714,0.9197368025779724,1.3641966581344604,0.0,0.0,0.0,116.69676208496094,147.0,9.785452842712402,-0.0,2050.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.832436740398407,0.2867144644260406,0.2588952183723449,297.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.8976078629493713,0.3614426553249359,0.3425700664520263,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767333984375,0.831501841545105,0.2856359481811523,0.2006371170282364,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.8529059290885925,0.3098078966140747,0.2943398058414459,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767639160156,0.845988929271698,0.3017005622386932,1.361322283744812,291.2767944335937,291.1499938964844,288.50146484375,286.984619140625,291.2822265625,297.4180603027344,291.27716064453125,1.0,0.5422290563583374,1.0,1.0,0.3647729456424713,1.0,-2.950951337814331,2.031214475631714,0.9197368025779724,1.3641966581344604,0.0,0.0,0.0,116.69676208496094,147.0,9.785452842712402,-0.0,2050.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823486328125,0.8162692785263062,0.2893317341804504,0.2616045773029327,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.8792275786399841,0.3657430112361908,0.3469826877117157,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823486328125,0.8152329325675964,0.2881397008895874,0.2026596516370773,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823486328125,0.835963785648346,0.3125975131988525,0.2973460853099823,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823486328125,0.8285026550292969,0.3033365309238434,1.370451807975769,291.2823791503906,291.1499938964844,288.5632629394531,287.0185546875,291.2871398925781,297.4139404296875,291.28271484375,1.0,0.5517461895942688,1.0,1.0,0.3601060807704925,1.0,-2.976535081863404,2.0610268115997314,0.9155081510543824,1.388260841369629,0.0,0.0,0.0,127.09644317626952,135.0,8.312438011169434,-0.0,2146.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823486328125,0.8162692785263062,0.2893317341804504,0.2616045773029327,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.8792275786399841,0.3657430112361908,0.3469826877117157,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823486328125,0.8152329325675964,0.2881397008895874,0.2026596516370773,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823486328125,0.835963785648346,0.3125975131988525,0.2973460853099823,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823486328125,0.8285026550292969,0.3033365309238434,1.370451807975769,291.2823791503906,291.1499938964844,288.5632629394531,287.0185546875,291.2871398925781,297.4139404296875,291.28271484375,1.0,0.5517461895942688,1.0,1.0,0.3601060807704925,1.0,-2.976535081863404,2.0610268115997314,0.9155081510543824,1.388260841369629,0.0,0.0,0.0,127.09644317626952,135.0,8.312438011169434,-0.0,2146.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850952148437,0.8155021071434021,0.2906197607517242,0.2627997696399688,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851257324219,0.8787525296211243,0.3678937256336212,0.3490445017814636,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850952148437,0.8144234418869019,0.2893811464309692,0.2035546451807022,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851257324219,0.83517986536026,0.3139804899692535,0.2986909747123718,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850952148437,0.8272799253463745,0.3041363954544067,1.3742380142211914,291.28515625,291.1499938964844,288.59423828125,287.0354919433594,291.2896728515625,297.4120178222656,291.28546142578125,1.0,0.5538038611412048,1.0,1.0,0.3577726483345032,1.0,-2.9876973628997803,2.0749645233154297,0.9127328395843506,1.3997083902359009,0.0,0.0,0.0,128.58328247070312,135.0,7.971375465393066,-0.0,2173.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.286865234375,0.8182128071784973,0.2919033765792846,0.2639163136482239,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286865234375,0.8823250532150269,0.3700493574142456,0.3510335981845855,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.286865234375,0.8171088099479675,0.2906238734722137,0.2043925672769546,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.286865234375,0.8379205465316772,0.3153630197048187,0.2999572157859802,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.286865234375,0.8295189142227173,0.3049319088459015,1.377632737159729,291.286865234375,291.1499938964844,288.6252746582031,287.05242919921875,291.2895812988281,297.4102478027344,291.2869873046875,1.0,0.554773211479187,1.0,1.0,0.3550884127616882,1.0,-2.998042345046997,2.089384317398072,0.9086580276489258,1.4117933511734009,0.0,0.0,0.0,128.12709045410156,123.0,5.925935745239258,-0.0,2189.813232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.8306050896644592,0.294450044631958,0.2659970819950104,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.8979629278182983,0.3743664920330047,0.3548767268657684,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.8294519186019897,0.2931098639965057,0.2059637159109115,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.8508901000022888,0.3181245625019073,0.3023437261581421,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.8412085175514221,0.306508868932724,1.3836817741394043,291.2877197265625,291.1499938964844,288.6875305175781,287.086181640625,291.2891845703125,297.40704345703125,291.2878112792969,1.0,0.5543615818023682,1.0,1.0,0.3497199714183807,1.0,-3.0171945095062256,2.117522954940796,0.8996714949607849,1.4355981349945068,0.0,0.0,0.0,123.53016662597656,111.0,2.5436689853668213,-0.0,2200.094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.8306050896644592,0.294450044631958,0.2659970819950104,297.50506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.8979629278182983,0.3743664920330047,0.3548767268657684,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.8294519186019897,0.2931098639965057,0.2059637159109115,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.8508901000022888,0.3181245625019073,0.3023437261581421,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.8412085175514221,0.306508868932724,1.3836817741394043,291.2877197265625,291.1499938964844,288.6875305175781,287.086181640625,291.2891845703125,297.40704345703125,291.2878112792969,1.0,0.5543615818023682,1.0,1.0,0.3497199714183807,1.0,-3.0171945095062256,2.117522954940796,0.8996714949607849,1.4355981349945068,0.0,0.0,0.0,123.53016662597656,111.0,2.5436689853668213,-0.0,2200.094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2883605957031,0.8515332937240601,0.2969735860824585,0.267938494682312,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2883605957031,0.9254724979400636,0.3786933720111847,0.3586044013500213,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2883605957031,0.8502784371376038,0.2956020534038543,0.2074466943740844,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2883605957031,0.873376727104187,0.320887416601181,0.3046060800552368,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2883605957031,0.8619465231895447,0.308074027299881,1.389082431793213,291.2883605957031,291.1499938964844,288.75,287.119873046875,291.2894592285156,297.4042663574219,291.2884521484375,1.0,0.5519357323646545,1.0,1.0,0.3443515300750732,1.0,-3.0350053310394287,2.144991159439087,0.8900142312049866,1.459025263786316,0.0,0.0,0.0,115.7538604736328,99.0,1.3917641639709473,-0.0,2191.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2883605957031,0.8515332937240601,0.2969735860824585,0.267938494682312,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2883605957031,0.9254724979400636,0.3786933720111847,0.3586044013500213,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2883605957031,0.8502784371376038,0.2956020534038543,0.2074466943740844,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2883605957031,0.873376727104187,0.320887416601181,0.3046060800552368,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2883605957031,0.8619465231895447,0.308074027299881,1.389082431793213,291.2883605957031,291.1499938964844,288.75,287.119873046875,291.2894592285156,297.4042663574219,291.2884521484375,1.0,0.5519357323646545,1.0,1.0,0.3443515300750732,1.0,-3.0350053310394287,2.144991159439087,0.8900142312049866,1.459025263786316,0.0,0.0,0.0,115.7538604736328,99.0,1.3917641639709473,-0.0,2191.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887268066406,0.8832355737686157,0.2994753420352936,0.269794225692749,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887268066406,0.9650988578796388,0.3830311596393585,0.3622720837593078,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887268066406,0.8818604350090027,0.2981024384498596,0.2088836431503296,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887268066406,0.906941294670105,0.3236547410488128,0.3068023025989532,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887268066406,0.8935444355010986,0.3096315860748291,1.3941152095794678,291.2887268066406,291.1499938964844,288.81353759765625,287.15185546875,291.2896423339844,297.4018249511719,291.288818359375,1.0,0.5483821630477905,1.0,1.0,0.3388046622276306,1.0,-3.052064180374145,2.172668933868408,0.8793952465057373,1.482826828956604,0.0,0.0,0.0,106.17738342285156,87.0,0.799613893032074,-0.0,2172.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
