time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887268066406,0.8832355737686157,0.2994753420352936,0.269794225692749,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887268066406,0.9650988578796388,0.3830311596393585,0.3622720837593078,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887268066406,0.8818604350090027,0.2981024384498596,0.2088836431503296,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887268066406,0.906941294670105,0.3236547410488128,0.3068023025989532,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887268066406,0.8935444355010986,0.3096315860748291,1.3941152095794678,291.2887268066406,291.1499938964844,288.81353759765625,287.15185546875,291.2896423339844,297.4018249511719,291.288818359375,1.0,0.5483821630477905,1.0,1.0,0.3388046622276306,1.0,-3.052064180374145,2.172668933868408,0.8793952465057373,1.482826828956604,0.0,0.0,0.0,106.17738342285156,87.0,0.799613893032074,-0.0,2172.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904968261719,0.927089512348175,0.3019402027130127,0.2716313898563385,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.9990000128746032,0.3874286413192749,0.3610608577728271,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904968261719,0.9254776239395142,0.3005964756011963,0.210327535867691,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.9546430110931396,0.3264127969741821,0.3090050220489502,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904968261719,0.9381898641586304,0.3111681044101715,1.399126410484314,291.2905578613281,291.1499938964844,288.87890625,287.18072509765625,291.29119873046875,297.3996276855469,291.2906494140625,1.0,0.5438963174819946,1.0,1.0,0.333257794380188,1.0,-3.063239336013794,2.1965763568878174,0.8666630387306213,1.5046600103378296,0.0,0.0,0.0,96.50474548339844,90.0,1.982288837432861,-0.0,2141.7294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904968261719,0.927089512348175,0.3019402027130127,0.2716313898563385,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.9990000128746032,0.3874286413192749,0.3610608577728271,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904968261719,0.9254776239395142,0.3005964756011963,0.210327535867691,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29052734375,0.9546430110931396,0.3264127969741821,0.3090050220489502,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904968261719,0.9381898641586304,0.3111681044101715,1.399126410484314,291.2905578613281,291.1499938964844,288.87890625,287.18072509765625,291.29119873046875,297.3996276855469,291.2906494140625,1.0,0.5438963174819946,1.0,1.0,0.333257794380188,1.0,-3.063239336013794,2.1965763568878174,0.8666630387306213,1.5046600103378296,0.0,0.0,0.0,96.50474548339844,90.0,1.982288837432861,-0.0,2141.7294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908020019531,0.936838924884796,0.3031350374221802,0.2726489901542663,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908020019531,0.9990000128746032,0.3901291787624359,0.3527819216251373,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908020019531,0.9352571368217468,0.3018181324005127,0.2111344933509826,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908020019531,0.9637647271156312,0.3277660608291626,0.3102208375930786,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908020019531,0.9472540020942688,0.311907947063446,1.4021577835083008,291.29083251953125,291.1499938964844,288.9122619628906,287.1940612792969,291.2916564941406,297.4001770019531,291.2908630371094,1.0,0.5427700877189636,1.0,1.0,0.3304843604564667,1.0,-3.0605921745300293,2.203176498413086,0.8574156761169434,1.5115779638290403,0.0,0.0,0.0,94.8088836669922,90.0,1.4946690797805786,-0.0,2128.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2917785644531,0.9443504214286804,0.3043258190155029,0.273674339056015,297.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2917785644531,0.9990000128746032,0.3931790888309479,0.3467774093151092,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2917785644531,0.942831575870514,0.303045243024826,0.2119539380073547,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2917785644531,0.9705559611320496,0.3291251361370086,0.3114537298679352,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2917785644531,0.9540244936943054,0.3126561641693115,1.4052739143371582,291.29180908203125,291.1499938964844,288.946044921875,287.2066955566406,291.2933044433594,297.40240478515625,291.2919006347656,1.0,0.5421956777572632,1.0,1.0,0.3276782929897308,1.0,-3.0608150959014893,2.2117531299591064,0.8490619659423828,1.5200172662734983,0.0,0.0,0.0,93.6956787109375,108.0,2.2685201168060303,-0.0,2122.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.938726842403412,0.3067358434200287,0.275877445936203,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29656982421875,0.9990000128746032,0.3990815281867981,0.3550962805747986,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.9373117089271544,0.3055567443370819,0.2137311697006225,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965393066406,0.9656944870948792,0.3319021761417389,0.314107745885849,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.9475246071815492,0.3142188787460327,1.4124382734298706,291.2966003417969,291.1499938964844,289.0147705078125,287.2298889160156,291.3017272949219,297.40692138671875,291.2970275878906,1.0,0.5481088161468506,1.0,1.0,0.3220661878585815,1.0,-3.087364912033081,2.2465081214904785,0.8408569097518921,1.548289775848389,0.0,0.0,0.0,96.31466674804688,126.0,6.65924596786499,-0.0,2184.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.938726842403412,0.3067358434200287,0.275877445936203,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29656982421875,0.9990000128746032,0.3990815281867981,0.3550962805747986,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.9373117089271544,0.3055567443370819,0.2137311697006225,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965393066406,0.9656944870948792,0.3319021761417389,0.314107745885849,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.9475246071815492,0.3142188787460327,1.4124382734298706,291.2966003417969,291.1499938964844,289.0147705078125,287.2298889160156,291.3017272949219,297.40692138671875,291.2970275878906,1.0,0.5481088161468506,1.0,1.0,0.3220661878585815,1.0,-3.087364912033081,2.2465081214904785,0.8408569097518921,1.548289775848389,0.0,0.0,0.0,96.31466674804688,126.0,6.65924596786499,-0.0,2184.001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056030273437,0.9167803525924684,0.3091354370117187,0.2782108783721924,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056640625,0.9990000128746032,0.4031595885753631,0.3801579475402832,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056030273437,0.9155646562576294,0.3080952763557434,0.2156361937522888,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056335449219,0.9450348615646362,0.3347092866897583,0.3169372081756592,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056030273437,0.9245571494102478,0.3157943785190582,1.4204000234603882,291.3056945800781,291.1499938964844,289.08502197265625,287.2505187988281,291.3133850097656,297.4037475585937,291.3063049316406,1.0,0.5593306422233582,1.0,1.0,0.3164540827274322,1.0,-3.135629415512085,2.296128273010254,0.839501142501831,1.5868483781814575,0.0,0.0,0.0,103.31434631347656,144.0,11.505865097045898,-0.0,2309.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056030273437,0.9167803525924684,0.3091354370117187,0.2782108783721924,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056640625,0.9990000128746032,0.4031595885753631,0.3801579475402832,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056030273437,0.9155646562576294,0.3080952763557434,0.2156361937522888,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056335449219,0.9450348615646362,0.3347092866897583,0.3169372081756592,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056030273437,0.9245571494102478,0.3157943785190582,1.4204000234603882,291.3056945800781,291.1499938964844,289.08502197265625,287.2505187988281,291.3133850097656,297.4037475585937,291.3063049316406,1.0,0.5593306422233582,1.0,1.0,0.3164540827274322,1.0,-3.135629415512085,2.296128273010254,0.839501142501831,1.5868483781814575,0.0,0.0,0.0,103.31434631347656,144.0,11.505865097045898,-0.0,2309.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.8712993264198303,0.3113752007484436,0.2807818353176117,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.958502233028412,0.4064033031463623,0.3847373425960541,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.8704479336738586,0.3105117380619049,0.2177516967058181,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.8951486945152283,0.3373983502388,0.3200552761554718,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.876926839351654,0.3172081410884857,1.4295527935028076,291.3135681152344,291.141845703125,289.1565856933594,287.268798828125,291.3188171386719,297.3952941894531,291.3138732910156,1.0,0.5718714594841003,1.0,1.0,0.3103724718093872,1.0,-3.1614346504211426,2.3322243690490723,0.8292103409767151,1.6174912452697754,0.0,0.0,0.0,118.50553131103516,162.0,10.034594535827637,-0.0,2440.031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.8712993264198303,0.3113752007484436,0.2807818353176117,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31353759765625,0.958502233028412,0.4064033031463623,0.3847373425960541,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.8704479336738586,0.3105117380619049,0.2177516967058181,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.8951486945152283,0.3373983502388,0.3200552761554718,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3135070800781,0.876926839351654,0.3172081410884857,1.4295527935028076,291.3135681152344,291.141845703125,289.1565856933594,287.268798828125,291.3188171386719,297.3952941894531,291.3138732910156,1.0,0.5718714594841003,1.0,1.0,0.3103724718093872,1.0,-3.1614346504211426,2.3322243690490723,0.8292103409767151,1.6174912452697754,0.0,0.0,0.0,118.50553131103516,162.0,10.034594535827637,-0.0,2440.031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32061767578125,0.8377942442893982,0.3135122656822204,0.2832952737808227,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3206481933594,0.9162223935127258,0.410194456577301,0.3888126909732818,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32061767578125,0.8372080326080322,0.3128633797168731,0.2198494523763656,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32061767578125,0.8595812916755676,0.3400261104106903,0.3231531679630279,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32061767578125,0.8421227335929871,0.3185319900512695,1.4384584426879885,291.3206787109375,291.0515441894531,289.2294006347656,287.2848815917969,291.3263854980469,297.3899230957031,291.3210754394531,1.0,0.5849923491477966,1.0,1.0,0.3042908608913421,1.0,-3.186351776123047,2.368050098419189,0.8183015584945679,1.6476943492889404,0.0,0.0,0.0,135.1832733154297,165.0,10.235424995422363,-0.0,2578.866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32061767578125,0.8377942442893982,0.3135122656822204,0.2832952737808227,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3206481933594,0.9162223935127258,0.410194456577301,0.3888126909732818,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32061767578125,0.8372080326080322,0.3128633797168731,0.2198494523763656,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32061767578125,0.8595812916755676,0.3400261104106903,0.3231531679630279,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32061767578125,0.8421227335929871,0.3185319900512695,1.4384584426879885,291.3206787109375,291.0515441894531,289.2294006347656,287.2848815917969,291.3263854980469,297.3899230957031,291.3210754394531,1.0,0.5849923491477966,1.0,1.0,0.3042908608913421,1.0,-3.186351776123047,2.368050098419189,0.8183015584945679,1.6476943492889404,0.0,0.0,0.0,135.1832733154297,165.0,10.235424995422363,-0.0,2578.866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248291015625,0.8285720348358154,0.314553290605545,0.2844429314136505,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248596191406,0.904705286026001,0.412185400724411,0.3908792734146118,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248291015625,0.8280933499336243,0.3140230774879455,0.2208221554756164,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248291015625,0.8498188853263855,0.3413239419460296,0.3245995342731476,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248291015625,0.8324565291404724,0.3191709518432617,1.4423905611038208,291.32489013671875,291.0058898925781,289.2662353515625,287.29217529296875,291.3309020996094,297.3878479003906,291.3253173828125,1.0,0.5897961854934692,1.0,1.0,0.3012500703334808,1.0,-3.1978561878204346,2.38538670539856,0.8124693632125854,1.6624641418457031,0.0,0.0,0.0,141.30972290039062,165.0,10.946192741394045,-0.0,2635.109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3224182128906,0.8221856951713562,0.3155776560306549,0.2855310440063476,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3222961425781,0.8974217176437378,0.414206862449646,0.3929373025894165,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3224182128906,0.8218082785606384,0.3151740431785583,0.2217532694339752,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3223876953125,0.8432119488716125,0.342612624168396,0.3259890973567962,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3224182128906,0.8257126212120056,0.3197971880435943,1.4460352659225464,291.322265625,290.9598999023437,289.3033142089844,287.29901123046875,291.3181457519531,297.3859558105469,291.3216247558594,1.0,0.5939636826515198,1.0,1.0,0.2957170009613037,1.0,-3.208812952041626,2.40967345237732,0.7991393804550171,1.684257745742798,0.0,0.0,0.0,146.16029357910156,153.0,-0.810926079750061,-0.0,2683.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3015441894531,0.823347806930542,0.3174807727336883,0.28728187084198,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013916015625,0.8998859524726868,0.41820028424263,0.3967123031616211,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3015441894531,0.8231971859931946,0.3173711895942688,0.2233102470636367,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3014831542969,0.8447272181510925,0.3450863361358642,0.3283558487892151,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.301513671875,0.8262448906898499,0.320938378572464,1.4513317346572876,291.30133056640625,290.8670349121094,289.3782043457031,287.3113708496094,291.2900695800781,297.3817749023437,291.300537109375,1.0,0.5964669585227966,1.0,1.0,0.2846509218215942,1.0,-3.226551055908203,2.456531286239624,0.7700198888778687,1.7271207571029663,0.0,0.0,0.0,147.18707275390625,141.0,-21.10993385314941,-0.0,2725.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3015441894531,0.823347806930542,0.3174807727336883,0.28728187084198,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013916015625,0.8998859524726868,0.41820028424263,0.3967123031616211,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3015441894531,0.8231971859931946,0.3173711895942688,0.2233102470636367,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3014831542969,0.8447272181510925,0.3450863361358642,0.3283558487892151,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.301513671875,0.8262448906898499,0.320938378572464,1.4513317346572876,291.30133056640625,290.8670349121094,289.3782043457031,287.3113708496094,291.2900695800781,297.3817749023437,291.300537109375,1.0,0.5964669585227966,1.0,1.0,0.2846509218215942,1.0,-3.226551055908203,2.456531286239624,0.7700198888778687,1.7271207571029663,0.0,0.0,0.0,147.18707275390625,141.0,-21.10993385314941,-0.0,2725.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.8336257934570312,0.3192483186721802,0.288686990737915,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.9141565561294556,0.4221283197402954,0.40020352602005,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.8337342739105225,0.3194709420204162,0.2246280759572982,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781066894531,0.8560263514518738,0.3474588990211487,0.3303965926170349,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27813720703125,0.8359605073928833,0.3219654560089111,1.455026626586914,291.2779541015625,290.77313232421875,289.45391845703125,287.3221740722656,291.26416015625,297.37725830078125,291.277099609375,1.0,0.595579981803894,1.0,1.0,0.2735848128795624,1.0,-3.2409236431121826,2.5011768341064453,0.7397468090057373,1.768480658531189,0.0,0.0,0.0,142.49827575683594,129.0,-29.21644401550293,-0.0,2729.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.8336257934570312,0.3192483186721802,0.288686990737915,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.9141565561294556,0.4221283197402954,0.40020352602005,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781677246094,0.8337342739105225,0.3194709420204162,0.2246280759572982,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2781066894531,0.8560263514518738,0.3474588990211487,0.3303965926170349,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27813720703125,0.8359605073928833,0.3219654560089111,1.455026626586914,291.2779541015625,290.77313232421875,289.45391845703125,287.3221740722656,291.26416015625,297.37725830078125,291.277099609375,1.0,0.595579981803894,1.0,1.0,0.2735848128795624,1.0,-3.2409236431121826,2.5011768341064453,0.7397468090057373,1.768480658531189,0.0,0.0,0.0,142.49827575683594,129.0,-29.21644401550293,-0.0,2729.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.8507786393165588,0.3208147585391998,0.2898396849632263,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21875,0.9387049078941344,0.4259078204631805,0.4034782648086548,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.8512023091316223,0.3214206993579864,0.2257787585258484,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8749798536300659,0.3496811687946319,0.3322087228298187,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.8526327610015869,0.3228332102298736,1.4575884342193604,291.21856689453125,290.6783447265625,289.5303649902344,287.3316345214844,291.17987060546875,297.3717956542969,291.2158203125,1.0,0.5927121043205261,1.0,1.0,0.2539820075035095,1.0,-3.252894878387451,2.569732666015625,0.683162271976471,1.834200382232666,0.0,0.0,0.0,134.707763671875,117.0,-73.3796157836914,-0.0,2710.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.8507786393165588,0.3208147585391998,0.2898396849632263,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21875,0.9387049078941344,0.4259078204631805,0.4034782648086548,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.8512023091316223,0.3214206993579864,0.2257787585258484,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8749798536300659,0.3496811687946319,0.3322087228298187,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.8526327610015869,0.3228332102298736,1.4575884342193604,291.21856689453125,290.6783447265625,289.5303649902344,287.3316345214844,291.17987060546875,297.3717956542969,291.2158203125,1.0,0.5927121043205261,1.0,1.0,0.2539820075035095,1.0,-3.252894878387451,2.569732666015625,0.683162271976471,1.834200382232666,0.0,0.0,0.0,134.707763671875,117.0,-73.3796157836914,-0.0,2710.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.8746528625488281,0.3220086097717285,0.2906199097633362,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.9689215421676636,0.4293652474880218,0.4064128994941711,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.8755088448524475,0.3230721056461334,0.226692333817482,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.9009240865707396,0.3516092002391815,0.3337044715881347,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.8760591149330139,0.323397159576416,1.4586153030395508,291.14312744140625,290.5827941894531,289.607421875,287.3399658203125,291.09747314453125,297.3638610839844,291.1402893066406,1.0,0.5885636210441589,1.0,1.0,0.2343792170286178,1.0,-3.2614991664886475,2.6359829902648926,0.6255161762237549,1.8983741998672483,0.0,0.0,0.0,125.39566802978516,105.0,-95.62992095947266,-0.0,2677.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.8746528625488281,0.3220086097717285,0.2906199097633362,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.9689215421676636,0.4293652474880218,0.4064128994941711,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.8755088448524475,0.3230721056461334,0.226692333817482,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.9009240865707396,0.3516092002391815,0.3337044715881347,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.8760591149330139,0.323397159576416,1.4586153030395508,291.14312744140625,290.5827941894531,289.607421875,287.3399658203125,291.09747314453125,297.3638610839844,291.1402893066406,1.0,0.5885636210441589,1.0,1.0,0.2343792170286178,1.0,-3.2614991664886475,2.6359829902648926,0.6255161762237549,1.8983741998672483,0.0,0.0,0.0,125.39566802978516,105.0,-95.62992095947266,-0.0,2677.06689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.8896669745445251,0.3225004076957702,0.2908950448036194,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.9845672249794006,0.4309984147548675,0.4077707529067993,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.8907741904258728,0.3238098621368408,0.2270736843347549,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.9178277254104614,0.3524840772151947,0.3343498706817627,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.8908276557922363,0.3235832154750824,1.4586154222488403,291.105224609375,290.5348205566406,289.6461181640625,287.34381103515625,291.05859375,297.3593444824219,291.1024169921875,1.0,0.5861474275588989,1.0,1.0,0.2245778292417526,1.0,-3.264699697494507,2.6678626537323,0.5968371033668518,1.9294570684432983,0.0,0.0,0.0,120.39006042480467,105.0,-99.99610900878906,-0.0,2655.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.9068946242332458,0.3229314386844635,0.2911140024662018,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0641784667969,0.9990000128746032,0.4325774908065796,0.4087078273296356,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.908339023590088,0.3244960308074951,0.2274179011583328,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.9381797313690186,0.3533061146736145,0.3349438309669494,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06475830078125,0.9078357815742492,0.3237116038799286,1.4583497047424316,291.0639953613281,290.4866943359375,289.6849060058594,287.3474426269531,291.0113525390625,297.35455322265625,291.0606384277344,1.0,0.5835279822349548,1.0,1.0,0.2131725400686264,1.0,-3.266817808151245,2.702960252761841,0.5638576745986938,1.9640735387802124,0.0,0.0,0.0,115.3069076538086,93.0,-108.59478759765624,-0.0,2632.1767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9753112792969,0.9299731254577636,0.323490560054779,0.2914979755878448,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.9990000128746032,0.4368385374546051,0.3843923211097717,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9753112792969,0.9321494102478028,0.3255988359451294,0.2280868142843246,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751281738281,0.961890697479248,0.3546786904335022,0.336103618144989,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9753112792969,0.930357038974762,0.3236905634403229,1.457637071609497,290.9745788574219,290.3901672363281,289.76275634765625,287.354248046875,290.9174499511719,297.3476867675781,290.9710998535156,1.0,0.575802743434906,1.0,1.0,0.1903619766235351,1.0,-3.2394165992736816,2.7473206520080566,0.4920959770679474,2.0147905349731445,0.0,0.0,0.0,108.75367736816406,96.0,-120.0084457397461,-0.0,2541.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9753112792969,0.9299731254577636,0.323490560054779,0.2914979755878448,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.9990000128746032,0.4368385374546051,0.3843923211097717,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9753112792969,0.9321494102478028,0.3255988359451294,0.2280868142843246,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751281738281,0.961890697479248,0.3546786904335022,0.336103618144989,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9753112792969,0.930357038974762,0.3236905634403229,1.457637071609497,290.9745788574219,290.3901672363281,289.76275634765625,287.354248046875,290.9174499511719,297.3476867675781,290.9710998535156,1.0,0.575802743434906,1.0,1.0,0.1903619766235351,1.0,-3.2394165992736816,2.7473206520080566,0.4920959770679474,2.0147905349731445,0.0,0.0,0.0,108.75367736816406,96.0,-120.0084457397461,-0.0,2541.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89111328125,0.9449877142906188,0.3238752484321594,0.2917566895484924,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907775878906,0.9990000128746032,0.4426735043525696,0.3690285980701446,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.89111328125,0.9477278590202332,0.3265605866909027,0.2286837995052337,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89093017578125,0.9758319854736328,0.3559045493602752,0.3371614813804626,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89111328125,0.9447683691978456,0.3235400021076202,1.4564868211746216,290.8904724121094,290.2933959960937,289.8408203125,287.36065673828125,290.8373413085937,297.3482666015625,290.8874206542969,1.0,0.5715645551681519,1.0,1.0,0.1675514131784439,1.0,-3.2219314575195312,2.795149326324463,0.4267823100090027,2.06601357460022,0.0,0.0,0.0,104.93923950195312,114.0,-116.1271514892578,-0.0,2486.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89111328125,0.9449877142906188,0.3238752484321594,0.2917566895484924,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907775878906,0.9990000128746032,0.4426735043525696,0.3690285980701446,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.89111328125,0.9477278590202332,0.3265605866909027,0.2286837995052337,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89093017578125,0.9758319854736328,0.3559045493602752,0.3371614813804626,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89111328125,0.9447683691978456,0.3235400021076202,1.4564868211746216,290.8904724121094,290.2933959960937,289.8408203125,287.36065673828125,290.8373413085937,297.3482666015625,290.8874206542969,1.0,0.5715645551681519,1.0,1.0,0.1675514131784439,1.0,-3.2219314575195312,2.795149326324463,0.4267823100090027,2.06601357460022,0.0,0.0,0.0,104.93923950195312,114.0,-116.1271514892578,-0.0,2486.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732238769531,0.9374680519104004,0.3240987956523895,0.2920798659324646,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7723693847656,0.9990000128746032,0.4477660357952118,0.3772657513618469,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.773193359375,0.9409108757972716,0.3274085521697998,0.229355901479721,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7727966308594,0.970072865486145,0.3570156097412109,0.338316798210144,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732238769531,0.936699151992798,0.3232950568199157,1.455896258354187,290.7716979980469,290.1965026855469,289.9189453125,287.366943359375,290.676025390625,297.346435546875,290.7647399902344,1.0,0.5751555562019348,1.0,1.0,0.1437968760728836,1.0,-3.233672380447388,2.9062061309814453,0.3274661004543304,2.173530340194702,0.0,0.0,0.0,107.1326675415039,132.0,-170.53558349609375,-0.0,2522.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732238769531,0.9374680519104004,0.3240987956523895,0.2920798659324646,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7723693847656,0.9990000128746032,0.4477660357952118,0.3772657513618469,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.773193359375,0.9409108757972716,0.3274085521697998,0.229355901479721,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7727966308594,0.970072865486145,0.3570156097412109,0.338316798210144,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7732238769531,0.936699151992798,0.3232950568199157,1.455896258354187,290.7716979980469,290.1965026855469,289.9189453125,287.366943359375,290.676025390625,297.346435546875,290.7647399902344,1.0,0.5751555562019348,1.0,1.0,0.1437968760728836,1.0,-3.233672380447388,2.9062061309814453,0.3274661004543304,2.173530340194702,0.0,0.0,0.0,107.1326675415039,132.0,-170.53558349609375,-0.0,2522.001220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438842773437,0.9126100540161132,0.3234585523605346,0.2919596135616302,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.9990000128746032,0.4496757388114929,0.4042689502239227,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5437927246094,0.9167121052742004,0.3275595903396606,0.2297782897949218,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54327392578125,0.9476928114891052,0.3574558198451996,0.3391527831554413,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438842773437,0.9115412831306458,0.3223842084407806,1.4538445472717283,290.541748046875,290.09967041015625,289.9970397949219,287.3733215332031,290.40191650390625,297.3277282714844,290.532470703125,1.0,0.5840010046958923,1.0,1.0,0.1200423389673233,1.0,-3.2650320529937744,3.086850643157959,0.1781813502311706,2.346304655075073,0.0,0.0,0.0,114.23908996582033,135.0,-282.7149963378906,-0.0,2625.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438842773437,0.9126100540161132,0.3234585523605346,0.2919596135616302,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5423583984375,0.9990000128746032,0.4496757388114929,0.4042689502239227,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5437927246094,0.9167121052742004,0.3275595903396606,0.2297782897949218,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54327392578125,0.9476928114891052,0.3574558198451996,0.3391527831554413,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438842773437,0.9115412831306458,0.3223842084407806,1.4538445472717283,290.541748046875,290.09967041015625,289.9970397949219,287.3733215332031,290.40191650390625,297.3277282714844,290.532470703125,1.0,0.5840010046958923,1.0,1.0,0.1200423389673233,1.0,-3.2650320529937744,3.086850643157959,0.1781813502311706,2.346304655075073,0.0,0.0,0.0,114.23908996582033,135.0,-282.7149963378906,-0.0,2625.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4246826171875,0.9015482664108276,0.322722315788269,0.2915304005146026,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.42315673828125,0.9990000128746032,0.4492610692977905,0.417604923248291,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4245910644531,0.9056853652000428,0.3272764384746551,0.2297487407922744,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42413330078125,0.9361844062805176,0.3573237955570221,0.3392538726329803,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4247131347656,0.9004858732223511,0.3215581178665161,1.451266527175903,290.4227600097656,290.05133056640625,290.0360107421875,287.37664794921875,290.28619384765625,297.31085205078125,290.4145812988281,1.0,0.5875684022903442,1.0,1.0,0.1081650704145431,1.0,-3.277559280395508,3.166433572769165,0.1111258119344711,2.4230103492736816,0.0,0.0,0.0,117.78504180908205,135.0,-300.3041687011719,-0.0,2671.27197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3392028808594,0.8880828022956848,0.3218379318714142,0.2909523844718933,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3382873535156,0.994308352470398,0.4483813345432281,0.4253169000148773,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3391418457031,0.892530083656311,0.3268465101718902,0.2296164333820343,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3388671875,0.921039879322052,0.3570400178432464,0.3392152488231659,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3392028808594,0.8869438171386719,0.320554256439209,1.447930932044983,290.3381042480469,290.0030822753906,290.074951171875,287.3800964355469,290.23455810546875,297.2917175292969,290.3334045410156,1.0,0.5904439687728882,1.0,1.0,0.0994669124484062,1.0,-3.281564235687256,3.2096102237701416,0.0719541534781456,2.4656686782836914,0.0,0.0,0.0,122.09618377685548,138.0,-260.16046142578125,-0.0,2704.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2589416503906,0.8628328442573547,0.3203032910823822,0.2898367643356323,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2586364746094,0.9708247184753418,0.4477332234382629,0.4246768653392792,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2589416503906,0.86775803565979,0.3260910212993622,0.2293158173561096,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25885009765625,0.8941309452056885,0.356533795595169,0.3390542268753052,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.25897216796875,0.8614346981048584,0.3185799717903137,1.4407163858413696,290.2585754394531,289.9100036621094,290.1499938964844,287.38726806640625,290.2068786621094,297.2628173828125,290.25701904296875,1.0,0.5937012434005737,1.0,1.0,0.0826444178819656,1.0,-3.270620107650757,3.244418144226074,0.0262020118534564,2.5026755332946777,0.0,0.0,0.0,130.63743591308594,138.0,-148.32896423339844,-0.0,2729.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
