time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2576599121094,0.8622127175331116,0.3202610909938812,0.2898034155368805,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2573547363281,0.9701809287071228,0.4477399289608001,0.4246803522109985,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25762939453125,0.8671512603759766,0.3260727226734161,0.2293074131011963,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2575378417969,0.8934963941574097,0.3565232455730438,0.3390505015850067,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2576599121094,0.8608018159866333,0.318518191576004,1.44047212600708,290.2572937011719,289.9068298339844,290.1525573730469,287.38751220703125,290.2072448730469,297.2620849609375,290.2557983398437,1.0,0.5937836170196533,1.0,1.0,0.0820706039667129,1.0,-3.270275831222534,3.245060682296753,0.0252150781452655,2.503389596939087,0.0,0.0,0.0,130.86923217773438,141.0,-144.54315185546875,-0.0,2730.079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.25030517578125,0.8481672406196594,0.3193452358245849,0.2890476584434509,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2504577636719,0.9549773931503296,0.4485898315906524,0.4254001677036285,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503356933594,0.8534708619117737,0.3258115947246551,0.229199543595314,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503662109375,0.8790732622146606,0.3564796149730682,0.3391176462173462,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.25030517578125,0.8462791442871094,0.3169093728065491,1.4338338375091553,290.25048828125,289.8111267089844,290.229736328125,287.3959045410156,290.2438659667969,297.2459716796875,290.2512512207031,1.0,0.5958619713783264,1.0,1.0,0.064674288034439,1.0,-3.2621958255767822,3.255188703536988,0.007007130421698,2.5151965618133545,0.0,0.0,0.0,136.54205322265625,144.0,-41.76353454589844,-0.0,2745.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.25030517578125,0.8481672406196594,0.3193452358245849,0.2890476584434509,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2504577636719,0.9549773931503296,0.4485898315906524,0.4254001677036285,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503356933594,0.8534708619117737,0.3258115947246551,0.229199543595314,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503662109375,0.8790732622146606,0.3564796149730682,0.3391176462173462,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.25030517578125,0.8462791442871094,0.3169093728065491,1.4338338375091553,290.25048828125,289.8111267089844,290.229736328125,287.3959045410156,290.2438659667969,297.2459716796875,290.2512512207031,1.0,0.5958619713783264,1.0,1.0,0.064674288034439,1.0,-3.2621958255767822,3.255188703536988,0.007007130421698,2.5151965618133545,0.0,0.0,0.0,136.54205322265625,144.0,-41.76353454589844,-0.0,2745.180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2878723144531,0.8403143286705017,0.3191291093826294,0.2888457775115967,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2882385253906,0.9463927745819092,0.4504646062850952,0.4270928800106048,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28790283203125,0.8459485769271851,0.3261497616767883,0.2294424027204513,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880249023437,0.8710712194442749,0.3570135533809662,0.3396344184875488,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2878723144531,0.8378233313560486,0.3158781826496124,1.4292869567871094,290.288330078125,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2397766113281,290.2902526855469,1.0,0.5976117849349976,1.0,1.0,0.0491813011467456,1.0,-3.259428262710572,3.25757360458374,0.0018548372900113,2.5181119441986084,0.0,0.0,0.0,140.29974365234375,147.0,28.471630096435547,-0.0,2760.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2878723144531,0.8403143286705017,0.3191291093826294,0.2888457775115967,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2882385253906,0.9463927745819092,0.4504646062850952,0.4270928800106048,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28790283203125,0.8459485769271851,0.3261497616767883,0.2294424027204513,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2880249023437,0.8710712194442749,0.3570135533809662,0.3396344184875488,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2878723144531,0.8378233313560486,0.3158781826496124,1.4292869567871094,290.288330078125,289.7160949707031,290.3063659667969,287.4055480957031,290.3091125488281,297.2397766113281,290.2902526855469,1.0,0.5976117849349976,1.0,1.0,0.0491813011467456,1.0,-3.259428262710572,3.25757360458374,0.0018548372900113,2.5181119441986084,0.0,0.0,0.0,140.29974365234375,147.0,28.471630096435547,-0.0,2760.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461608886719,0.8356397747993469,0.3194716274738312,0.2891361713409424,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466491699219,0.941679060459137,0.4530491530895233,0.4294723272323608,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34619140625,0.8416014313697815,0.3270052969455719,0.2300293445587158,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463439941406,0.8664385676383972,0.3580584228038788,0.3406074345111847,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.8325043320655823,0.3153820335865021,1.426993727684021,290.3467102050781,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2403259277344,290.3491516113281,1.0,0.5995051860809326,1.0,1.0,0.0336883105337619,1.0,-3.261751890182495,3.261334180831909,0.0004175524518359,2.5212833881378174,0.0,0.0,0.0,143.0710906982422,150.0,67.42880249023438,-0.0,2780.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461608886719,0.8356397747993469,0.3194716274738312,0.2891361713409424,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466491699219,0.941679060459137,0.4530491530895233,0.4294723272323608,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.34619140625,0.8416014313697815,0.3270052969455719,0.2300293445587158,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463439941406,0.8664385676383972,0.3580584228038788,0.3406074345111847,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.8325043320655823,0.3153820335865021,1.426993727684021,290.3467102050781,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2403259277344,290.3491516113281,1.0,0.5995051860809326,1.0,1.0,0.0336883105337619,1.0,-3.261751890182495,3.261334180831909,0.0004175524518359,2.5212833881378174,0.0,0.0,0.0,143.0710906982422,150.0,67.42880249023438,-0.0,2780.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37921142578125,0.8339563608169556,0.3197998106479645,0.2894259989261627,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.37969970703125,0.9401528239250184,0.45453542470932,0.4308528006076813,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3792419433594,0.8400852680206299,0.3275879621505737,0.2304314374923706,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.37939453125,0.8648225665092468,0.3587360084056854,0.3412405252456665,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3791809082031,0.8305020332336426,0.3153007626533508,1.42659330368042,290.3797912597656,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.24224853515625,290.3823547363281,1.0,0.6005692481994629,1.0,1.0,0.0259418152272701,1.0,-3.264521360397339,3.2643351554870605,0.0001861819037003,2.523634672164917,0.0,0.0,0.0,144.2801513671875,150.0,78.948974609375,-0.0,2793.1650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136657714844,0.8325331211090088,0.3202086985111236,0.2897918820381164,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4141845703125,0.938959777355194,0.4561221599578857,0.4323329925537109,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4136962890625,0.8388329148292542,0.3282542824745178,0.2308937311172485,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4138488769531,0.8634871244430542,0.3594980537891388,0.3419556319713592,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.41363525390625,0.828767716884613,0.3153115212917328,1.426616907119751,290.4142761230469,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.2449645996094,290.4169311523437,1.0,0.6017232537269592,1.0,1.0,0.0207534525543451,1.0,-3.268183469772339,3.2680795192718506,0.0001040851420839,2.5265321731567383,0.0,0.0,0.0,145.43772888183594,153.0,86.96182250976562,-0.0,2807.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8301683664321899,0.3212189972400665,0.2907072603702545,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.9371876120567322,0.4595409333705902,0.4355378150939941,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.48486328125,0.8368227481842041,0.3297949135303497,0.231970265507698,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4850158691406,0.8613402843475342,0.3612333834171295,0.3435941934585571,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8258112668991089,0.3155646622180938,1.4277493953704834,290.4854431152344,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.25201416015625,290.4881591796875,1.0,0.604304313659668,1.0,1.0,0.0103767262771725,1.0,-3.277761697769165,3.2777299880981445,3.189394919900224e-05,2.5339889526367188,0.0,0.0,0.0,147.71070861816406,156.0,95.81704711914062,-0.0,2840.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.8301683664321899,0.3212189972400665,0.2907072603702545,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.9371876120567322,0.4595409333705902,0.4355378150939941,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.48486328125,0.8368227481842041,0.3297949135303497,0.231970265507698,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4850158691406,0.8613402843475342,0.3612333834171295,0.3435941934585571,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8258112668991089,0.3155646622180938,1.4277493953704834,290.4854431152344,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.25201416015625,290.4881591796875,1.0,0.604304313659668,1.0,1.0,0.0103767262771725,1.0,-3.277761697769165,3.2777299880981445,3.189394919900224e-05,2.5339889526367188,0.0,0.0,0.0,147.71070861816406,156.0,95.81704711914062,-0.0,2840.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.8281548023223877,0.3224265575408935,0.2918106317520141,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9358540773391724,0.4632166624069214,0.4389989972114563,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8351811766624451,0.3315576016902923,0.2332095503807068,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8595803380012512,0.3631925284862518,0.3454557657241821,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8232465982437134,0.3160631358623504,1.4300451278686523,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2604064941406,290.56036376953125,1.0,0.6072214245796204,1.0,1.0,0.0,1.0,-3.289738178253174,3.289729118347168,9.080034942599012e-06,2.5432610511779785,0.0,0.0,0.0,150.0279998779297,159.0,99.23153686523438,-0.0,2878.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.8281548023223877,0.3224265575408935,0.2918106317520141,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575561523437,0.9358540773391724,0.4632166624069214,0.4389989972114563,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570373535156,0.8351811766624451,0.3315576016902923,0.2332095503807068,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.55718994140625,0.8595803380012512,0.3631925284862518,0.3454557657241821,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8232465982437134,0.3160631358623504,1.4300451278686523,290.5576171875,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2604064941406,290.56036376953125,1.0,0.6072214245796204,1.0,1.0,0.0,1.0,-3.289738178253174,3.289729118347168,9.080034942599012e-06,2.5432610511779785,0.0,0.0,0.0,150.0279998779297,159.0,99.23153686523438,-0.0,2878.26806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8263331651687622,0.3237920701503753,0.2930622398853302,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9347455501556396,0.4670943319797516,0.4426603615283966,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8337475657463074,0.3335026800632477,0.2345812916755676,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8580300807952881,0.3653267025947571,0.3474918901920318,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8209024667739868,0.3167514204978943,1.4332436323165894,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2694702148437,290.63238525390625,1.0,0.6104276180267334,1.0,1.0,0.0,1.0,-3.3035888671875,3.303580045700073,8.780649295658804e-06,2.553966522216797,0.0,0.0,0.0,152.43418884277344,162.0,99.96536254882812,-0.0,2921.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290283203125,0.8263331651687622,0.3237920701503753,0.2930622398853302,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9347455501556396,0.4670943319797516,0.4426603615283966,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.62908935546875,0.8337475657463074,0.3335026800632477,0.2345812916755676,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6292419433594,0.8580300807952881,0.3653267025947571,0.3474918901920318,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6289978027344,0.8209024667739868,0.3167514204978943,1.4332436323165894,290.6296691894531,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2694702148437,290.63238525390625,1.0,0.6104276180267334,1.0,1.0,0.0,1.0,-3.3035888671875,3.303580045700073,8.780649295658804e-06,2.553966522216797,0.0,0.0,0.0,152.43418884277344,162.0,99.96536254882812,-0.0,2921.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.824647068977356,0.3252885937690735,0.2944380342960357,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9337879419326782,0.4711415767669678,0.4464882016181946,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8324650526046753,0.33560511469841,0.2360671609640121,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8566250205039978,0.3676053881645202,0.3496711850166321,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8187116980552673,0.3175941705703735,1.4371716976165771,290.7008972167969,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2789001464844,290.7035827636719,1.0,0.6138787865638733,1.0,1.0,0.0,1.0,-3.318976640701294,3.318967580795288,8.862625691108406e-06,2.565863132476806,0.0,0.0,0.0,154.9335479736328,165.0,99.32625579833984,-0.0,2968.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003173828125,0.824647068977356,0.3252885937690735,0.2944380342960357,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70086669921875,0.9337879419326782,0.4711415767669678,0.4464882016181946,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.8324650526046753,0.33560511469841,0.2360671609640121,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8566250205039978,0.3676053881645202,0.3496711850166321,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70025634765625,0.8187116980552673,0.3175941705703735,1.4371716976165771,290.7008972167969,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2789001464844,290.7035827636719,1.0,0.6138787865638733,1.0,1.0,0.0,1.0,-3.318976640701294,3.318967580795288,8.862625691108406e-06,2.565863132476806,0.0,0.0,0.0,154.9335479736328,165.0,99.32625579833984,-0.0,2968.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.8238469362258911,0.3260778486728668,0.2951647639274597,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7360534667969,0.933358669281006,0.4732215106487274,0.4484568834304809,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355651855469,0.8318738341331482,0.3367089331150055,0.2368480116128921,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357177734375,0.8559697866439819,0.3687919080257416,0.3508071899414062,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7354736328125,0.8176653385162354,0.3180654346942901,1.439369559288025,290.7361145019531,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.28369140625,290.73876953125,1.0,0.615683376789093,1.0,1.0,0.0,1.0,-3.327165603637696,3.327156543731689,8.906416042009369e-06,2.572195053100586,0.0,0.0,0.0,156.21478271484375,165.0,98.7060546875,-0.0,2993.515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.8230747580528259,0.3268922865390777,0.2959146201610565,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709350585937,0.9329625964164734,0.4753362238407135,0.4504591524600982,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704772949219,0.8313153386116028,0.3378452360630035,0.2376521825790405,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7705993652344,0.8553454875946045,0.3700071275234222,0.3519711792469024,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.8166503310203552,0.3185666501522064,1.4417070150375366,290.77099609375,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2884521484375,290.77362060546875,1.0,0.6175346970558167,1.0,1.0,0.0,1.0,-3.3356525897979736,3.335643768310547,8.951915333454963e-06,2.5787575244903564,0.0,0.0,0.0,157.5143585205078,168.0,97.95150756835938,-0.0,3019.395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80908203125,0.8222436904907227,0.327833354473114,0.2967806756496429,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096008300781,0.932559072971344,0.4777435958385467,0.4527390599250793,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091125488281,0.8307285308837891,0.339154303073883,0.2385788112878799,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8546829223632812,0.3713999688625335,0.3533056974411011,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8090209960937,0.8155499696731567,0.3191607594490051,1.4444772005081177,290.8096618652344,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2938232421875,290.8122253417969,1.0,0.6196587085723877,1.0,1.0,0.0,1.0,-3.3454861640930176,3.345477104187012,9.004776075016707e-06,2.5863606929779053,0.0,0.0,0.0,158.9890899658203,168.0,96.98140716552734,-0.0,3049.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.839111328125,0.821616530418396,0.3285930752754211,0.2974796891212463,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.83966064453125,0.9322725534439088,0.479662150144577,0.4545563161373138,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83917236328125,0.8302963376045227,0.3402082324028015,0.2393249124288559,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8541897535324097,0.3725162148475647,0.354375422000885,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8390808105469,0.8147122859954834,0.319649875164032,1.4467567205429075,290.8396911621094,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.2980041503906,290.8422546386719,1.0,0.6213615536689758,1.0,1.0,0.0,1.0,-3.3534369468688965,3.35342788696289,9.047630555869546e-06,2.592508316040039,0.0,0.0,0.0,160.1599884033203,171.0,96.14265441894533,-0.0,3073.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8202775120735168,0.330385148525238,0.2991276085376739,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9317240118980408,0.4841087460517883,0.4587686359882355,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8294091820716858,0.3426845073699951,0.2410778403282165,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.8531594276428223,0.3751223087310791,0.3568730652332306,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061889648437,0.8128964304924011,0.3208310008049011,1.4522571563720703,290.90679931640625,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.30743408203125,290.9093017578125,1.0,0.625335693359375,1.0,1.0,0.0,1.0,-3.372210741043091,3.372201681137085,9.14922020456288e-06,2.607023000717163,0.0,0.0,0.0,162.8566436767578,174.0,94.03351593017578,-0.0,3130.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.90625,0.8202775120735168,0.330385148525238,0.2991276085376739,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067687988281,0.9317240118980408,0.4841087460517883,0.4587686359882355,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90631103515625,0.8294091820716858,0.3426845073699951,0.2410778403282165,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90643310546875,0.8531594276428223,0.3751223087310791,0.3568730652332306,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061889648437,0.8128964304924011,0.3208310008049011,1.4522571563720703,290.90679931640625,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.30743408203125,290.9093017578125,1.0,0.625335693359375,1.0,1.0,0.0,1.0,-3.372210741043091,3.372201681137085,9.14922020456288e-06,2.607023000717163,0.0,0.0,0.0,162.8566436767578,174.0,94.03351593017578,-0.0,3130.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8135899901390076,0.3300424814224243,0.2994113266468048,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9242305159568788,0.486397236585617,0.4615504741668701,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8232461810112,0.3429592847824096,0.2417488992214203,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8465983867645264,0.3754807710647583,0.3578748106956482,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8053622245788574,0.3196654319763183,1.4503767490386963,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2953491210937,290.9750366210937,1.0,0.628397524356842,1.0,1.0,0.0,1.0,-3.3756704330444336,3.375661373138428,9.1686724772444e-06,2.609952449798584,0.0,0.0,0.0,167.83645629882812,162.0,91.93187713623048,-0.0,3167.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721374511719,0.8135899901390076,0.3300424814224243,0.2994113266468048,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.9242305159568788,0.486397236585617,0.4615504741668701,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721984863281,0.8232461810112,0.3429592847824096,0.2417488992214203,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97235107421875,0.8465983867645264,0.3754807710647583,0.3578748106956482,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9721069335937,0.8053622245788574,0.3196654319763183,1.4503767490386963,290.9726867675781,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2953491210937,290.9750366210937,1.0,0.628397524356842,1.0,1.0,0.0,1.0,-3.3756704330444336,3.375661373138428,9.1686724772444e-06,2.609952449798584,0.0,0.0,0.0,167.83645629882812,162.0,91.93187713623048,-0.0,3167.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8180429935455322,0.3306798934936523,0.299679696559906,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.9322009086608888,0.4895752072334289,0.4642326533794403,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8280296325683594,0.3441077768802643,0.2423259615898132,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8516618609428406,0.3766652643680572,0.3586976528167724,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8091735243797302,0.3192410469055176,1.4471542835235596,291.0365600585937,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2934265136719,291.0388488769531,1.0,0.626664936542511,1.0,1.0,0.0,1.0,-3.377023935317993,3.377014636993408,9.17584384296788e-06,2.610929489135742,0.0,0.0,0.0,164.94290161132812,150.0,89.67962646484375,-0.0,3153.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360107421875,0.8180429935455322,0.3306798934936523,0.299679696559906,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.9322009086608888,0.4895752072334289,0.4642326533794403,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0360717773437,0.8280296325683594,0.3441077768802643,0.2423259615898132,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8516618609428406,0.3766652643680572,0.3586976528167724,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359802246094,0.8091735243797302,0.3192410469055176,1.4471542835235596,291.0365600585937,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2934265136719,291.0388488769531,1.0,0.626664936542511,1.0,1.0,0.0,1.0,-3.377023935317993,3.377014636993408,9.17584384296788e-06,2.610929489135742,0.0,0.0,0.0,164.94290161132812,150.0,89.67962646484375,-0.0,3153.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.8235684037208557,0.3312293589115143,0.2999760508537292,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.9407687783241272,0.4913849830627441,0.4657253921031952,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.8337598443031311,0.3449069857597351,0.2427288591861724,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0675964355469,0.8578031659126282,0.3774746358394623,0.359254240989685,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.8144165873527527,0.3192452192306518,1.446197509765625,291.06793212890625,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.2948303222656,291.0702209472656,1.0,0.6250099539756775,1.0,1.0,0.0,1.0,-3.379176616668701,3.379167318344116,9.18743717193138e-06,2.6125526428222656,0.0,0.0,0.0,161.4478759765625,150.0,88.623291015625,-0.0,3138.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.8307065367698669,0.3318772315979004,0.3003445863723755,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.95136559009552,0.4932999014854431,0.4672963917255401,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.8412325382232666,0.345814973115921,0.2431923002004623,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.8658701181411743,0.3783892691135406,0.3598890602588653,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8211731314659119,0.3193610906600952,1.4456325769424438,291.0989685058594,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.2972412109375,291.1012268066406,1.0,0.6230441331863403,1.0,1.0,0.0,1.0,-3.382148742675781,3.3821396827697754,9.203508852806408e-06,2.614813327789306,0.0,0.0,0.0,157.1484375,138.0,87.58966064453125,-0.0,3120.09814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8497968316078186,0.3333858549594879,0.3012373745441437,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.976222038269043,0.4973700940608978,0.4706247746944427,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.861427903175354,0.3478814661502838,0.2442648857831955,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8875612020492554,0.3804583847522735,0.3613459169864654,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8390089273452759,0.3198560178279876,1.4454917907714844,291.159912109375,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.303955078125,291.162109375,1.0,0.6185787916183472,1.0,1.0,0.0,1.0,-3.3900954723358154,3.3900861740112305,9.246632544090971e-06,2.620890617370605,0.0,0.0,0.0,147.0204620361328,126.0,85.53425598144531,-0.0,3079.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.8497968316078186,0.3333858549594879,0.3012373745441437,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.976222038269043,0.4973700940608978,0.4706247746944427,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.861427903175354,0.3478814661502838,0.2442648857831955,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.8875612020492554,0.3804583847522735,0.3613459169864654,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.8390089273452759,0.3198560178279876,1.4454917907714844,291.159912109375,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.303955078125,291.162109375,1.0,0.6185787916183472,1.0,1.0,0.0,1.0,-3.3900954723358154,3.3900861740112305,9.246632544090971e-06,2.620890617370605,0.0,0.0,0.0,147.0204620361328,126.0,85.53425598144531,-0.0,3079.30712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8753043413162231,0.335088312625885,0.3023027777671814,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195739746094,0.9990000128746032,0.5016964673995972,0.4719209671020508,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.8882879018783569,0.3501933515071869,0.2455073893070221,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192687988281,0.9164413809776306,0.3827560842037201,0.3630176484584808,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.8627838492393494,0.3206082582473755,1.446505069732666,291.2196044921875,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3120422363281,291.2217712402344,1.0,0.6136601567268372,1.0,1.0,0.0,1.0,-3.3977813720703125,3.3977720737457275,9.289288755098823e-06,2.6270902156829834,0.0,0.0,0.0,136.20848083496094,114.0,83.62060546875,-0.0,3033.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190856933594,0.8753043413162231,0.335088312625885,0.3023027777671814,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2195739746094,0.9990000128746032,0.5016964673995972,0.4719209671020508,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.8882879018783569,0.3501933515071869,0.2455073893070221,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192687988281,0.9164413809776306,0.3827560842037201,0.3630176484584808,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.8627838492393494,0.3206082582473755,1.446505069732666,291.2196044921875,288.537109375,291.2571716308594,287.8148193359375,291.2562561035156,297.3120422363281,291.2217712402344,1.0,0.6136601567268372,1.0,1.0,0.0,1.0,-3.3977813720703125,3.3977720737457275,9.289288755098823e-06,2.6270902156829834,0.0,0.0,0.0,136.20848083496094,114.0,83.62060546875,-0.0,3033.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774963378906,0.8937391638755798,0.3368314802646637,0.3036140501499176,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27789306640625,0.9990000128746032,0.5077023506164551,0.44606614112854,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.90776264667511,0.3525944352149963,0.2469754517078399,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.9387668967247008,0.3851231336593628,0.3649772107601166,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27740478515625,0.8799024224281311,0.3214591741561889,1.4490021467208862,291.2779541015625,288.4666442871094,291.3139953613281,287.86248779296875,291.3130798339844,297.3255920410156,291.2799377441406,1.0,0.6063701510429382,1.0,1.0,0.0,1.0,-3.3753085136413574,3.3752992153167725,9.16714361665072e-06,2.609838962554932,0.0,0.0,0.0,128.8117218017578,102.0,81.37760162353516,-0.0,2941.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2774963378906,0.8937391638755798,0.3368314802646637,0.3036140501499176,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27789306640625,0.9990000128746032,0.5077023506164551,0.44606614112854,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2775573730469,0.90776264667511,0.3525944352149963,0.2469754517078399,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27764892578125,0.9387668967247008,0.3851231336593628,0.3649772107601166,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27740478515625,0.8799024224281311,0.3214591741561889,1.4490021467208862,291.2779541015625,288.4666442871094,291.3139953613281,287.86248779296875,291.3130798339844,297.3255920410156,291.2799377441406,1.0,0.6063701510429382,1.0,1.0,0.0,1.0,-3.3753085136413574,3.3752992153167725,9.16714361665072e-06,2.609838962554932,0.0,0.0,0.0,128.8117218017578,102.0,81.37760162353516,-0.0,2941.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9195117354393004,0.3386808037757873,0.3049699962139129,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.9990000128746032,0.5160837769508362,0.414029449224472,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.9363080263137816,0.3551491200923919,0.248511329293251,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338317871094,0.9663727879524232,0.3876186311244964,0.3670063316822052,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335876464844,0.9033199548721312,0.3224952816963196,1.4520506858825684,291.3340759277344,288.39825439453125,291.3691711425781,287.9111022949219,291.3682556152344,297.34869384765625,291.33599853515625,1.0,0.5974768996238708,1.0,1.0,0.0,1.0,-3.3463690280914307,3.346359968185425,9.010530447994824e-06,2.5874271392822266,0.0,0.0,0.0,120.14762115478516,120.0,78.89547729492188,-0.0,2829.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
