time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9195117354393004,0.3386808037757873,0.3049699962139129,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3339538574219,0.9990000128746032,0.5160837769508362,0.414029449224472,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.9363080263137816,0.3551491200923919,0.248511329293251,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338317871094,0.9663727879524232,0.3876186311244964,0.3670063316822052,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335876464844,0.9033199548721312,0.3224952816963196,1.4520506858825684,291.3340759277344,288.39825439453125,291.3691711425781,287.9111022949219,291.3682556152344,297.34869384765625,291.33599853515625,1.0,0.5974768996238708,1.0,1.0,0.0,1.0,-3.3463690280914307,3.346359968185425,9.010530447994824e-06,2.5874271392822266,0.0,0.0,0.0,120.14762115478516,120.0,78.89547729492188,-0.0,2829.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3602905273437,0.92628413438797,0.3396802544593811,0.3057784736156463,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3605651855469,0.9990000128746032,0.5207904577255249,0.4073575437068939,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603515625,0.9434227347373962,0.3565207123756408,0.2493933737277984,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3604431152344,0.9725136160850524,0.3889504373073578,0.3681655824184418,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3601989746094,0.9090979099273682,0.3231235146522522,1.45437490940094,291.3606872558594,288.3648376464844,291.3960876464844,287.9356994628906,291.39520263671875,297.3627319335937,291.3627014160156,1.0,0.5969852805137634,1.0,1.0,0.0,1.0,-3.344522476196289,3.344513416290283,8.999051715363748e-06,2.585409164428711,0.0,0.0,0.0,118.56584167480467,120.0,77.25052642822266,-0.0,2816.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.386962890625,0.927459955215454,0.3407129943370819,0.3066854476928711,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38720703125,0.9990000128746032,0.5252126455307007,0.4072381258010864,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38702392578125,0.9449094533920288,0.357941597700119,0.2503624856472015,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3871154785156,0.9736672043800354,0.3903253972530365,0.3694365322589874,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38690185546875,0.9098698496818542,0.3238085210323334,1.457303762435913,291.3873596191406,288.3319702148437,291.422607421875,287.9603881835937,291.4217224121094,297.3752136230469,291.3893737792969,1.0,0.5983645915985107,1.0,1.0,0.0,1.0,-3.3516690731048584,3.3516600131988525,9.036951269081328e-06,2.5907039642333984,0.0,0.0,0.0,118.84423065185548,138.0,76.08240509033203,-0.0,2833.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206237792969,0.9229527711868286,0.3420608341693878,0.3079332709312439,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4208984375,0.9990000128746032,0.530227780342102,0.4140425026416778,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4206848144531,0.9408711791038512,0.3598086237907409,0.2516862452030182,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4207763671875,0.9699631333351136,0.3921245634555816,0.3711675107479095,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4205627441406,0.9053890109062196,0.3247314989566803,1.46160626411438,291.4210205078125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550170898437,297.3874816894531,291.4230651855469,1.0,0.6024620532989502,1.0,1.0,0.0,1.0,-3.370183229446411,3.3701741695404053,9.136466360359918e-06,2.604786396026612,0.0,0.0,0.0,121.15164947509766,138.0,74.67842864990234,-0.0,2886.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393310546875,0.9180928468704224,0.3428272008895874,0.3086684048175812,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4396057128906,0.9990000128746032,0.5326845645904541,0.4207326173782348,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4393920898437,0.9362067580223083,0.360877126455307,0.2524640560150146,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4394836425781,0.9657068252563475,0.3931505084037781,0.3721818625926971,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43927001953125,0.900927484035492,0.3252627253532409,1.4642233848571775,291.4397277832031,288.2679443359375,291.4742431640625,288.010009765625,291.4734191894531,297.3923645019531,291.4417724609375,1.0,0.6057249307632446,1.0,1.0,0.0,1.0,-3.384408473968506,3.384399175643921,9.213494195137171e-06,2.6156811714172363,0.0,0.0,0.0,123.2772216796875,156.0,73.89774322509766,-0.0,2929.49658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.490234375,0.8997878432273865,0.344965785741806,0.3108055293560028,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4905700683594,0.9990000128746032,0.5380977392196655,0.4477551877498626,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49029541015625,0.9170287251472472,0.3638933300971985,0.2547245025634765,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49041748046875,0.9472060203552246,0.3960276544094085,0.3751171827316284,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4901733398437,0.8834947943687439,0.3267452716827392,1.4719804525375366,291.4906311035156,288.2061462402344,291.5240783691406,288.0597229003906,291.5232849121094,297.39825439453125,291.4926452636719,1.0,0.617651104927063,1.0,1.0,0.0,1.0,-3.43503999710083,3.435030698776245,9.490726370131595e-06,2.6546247005462646,0.0,0.0,0.0,131.83482360839844,174.0,71.69340515136719,-0.0,3091.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.490234375,0.8997878432273865,0.344965785741806,0.3108055293560028,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4905700683594,0.9990000128746032,0.5380977392196655,0.4477551877498626,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49029541015625,0.9170287251472472,0.3638933300971985,0.2547245025634765,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49041748046875,0.9472060203552246,0.3960276544094085,0.3751171827316284,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4901733398437,0.8834947943687439,0.3267452716827392,1.4719804525375366,291.4906311035156,288.2061462402344,291.5240783691406,288.0597229003906,291.5232849121094,297.39825439453125,291.4926452636719,1.0,0.617651104927063,1.0,1.0,0.0,1.0,-3.43503999710083,3.435030698776245,9.490726370131595e-06,2.6546247005462646,0.0,0.0,0.0,131.83482360839844,174.0,71.69340515136719,-0.0,3091.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.53955078125,0.8786022067070007,0.3470761179924011,0.3130232691764831,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399475097656,0.9990000128746032,0.5416171550750732,0.483447253704071,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.53961181640625,0.8951277136802673,0.3669490814208984,0.2570929825305938,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5397033691406,0.9225104451179504,0.3988968729972839,0.3781579434871673,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5394897460937,0.8625596165657043,0.3281928300857544,1.4801198244094849,291.5399475097656,288.1466979980469,291.572021484375,288.1091613769531,291.5712585449219,297.3946533203125,291.5419006347656,1.0,0.6326109170913696,1.0,1.0,0.0,1.0,-3.496923923492432,3.4969141483306885,9.835538548941258e-06,2.7023653984069824,0.0,0.0,0.0,143.5670623779297,177.0,69.36396789550781,-0.0,3303.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.53955078125,0.8786022067070007,0.3470761179924011,0.3130232691764831,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5399475097656,0.9990000128746032,0.5416171550750732,0.483447253704071,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.53961181640625,0.8951277136802673,0.3669490814208984,0.2570929825305938,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5397033691406,0.9225104451179504,0.3988968729972839,0.3781579434871673,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5394897460937,0.8625596165657043,0.3281928300857544,1.4801198244094849,291.5399475097656,288.1466979980469,291.572021484375,288.1091613769531,291.5712585449219,297.3946533203125,291.5419006347656,1.0,0.6326109170913696,1.0,1.0,0.0,1.0,-3.496923923492432,3.4969141483306885,9.835538548941258e-06,2.7023653984069824,0.0,0.0,0.0,143.5670623779297,177.0,69.36396789550781,-0.0,3303.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876159667969,0.8646367192268372,0.3491186499595642,0.3151246905326843,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5880126953125,0.9990000128746032,0.5440722107887268,0.5104303359985352,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876770019531,0.881333589553833,0.3699851334095001,0.2594092786312103,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877685546875,0.906432032585144,0.4017034471035003,0.3810857236385345,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5875549316406,0.8487923741340637,0.3295342326164245,1.4875471591949463,291.5880126953125,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.38580322265625,291.5897827148437,1.0,0.6441507339477539,1.0,1.0,0.0,1.0,-3.5471746921539307,3.5471644401550293,1.012118264043238e-05,2.741539239883423,0.0,0.0,0.0,153.11233520507812,180.0,67.04129791259766,-0.0,3481.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876159667969,0.8646367192268372,0.3491186499595642,0.3151246905326843,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5880126953125,0.9990000128746032,0.5440722107887268,0.5104303359985352,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5876770019531,0.881333589553833,0.3699851334095001,0.2594092786312103,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5877685546875,0.906432032585144,0.4017034471035003,0.3810857236385345,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5875549316406,0.8487923741340637,0.3295342326164245,1.4875471591949463,291.5880126953125,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.38580322265625,291.5897827148437,1.0,0.6441507339477539,1.0,1.0,0.0,1.0,-3.5471746921539307,3.5471644401550293,1.012118264043238e-05,2.741539239883423,0.0,0.0,0.0,153.11233520507812,180.0,67.04129791259766,-0.0,3481.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112365722656,0.8570911288261414,0.3501147627830505,0.3161855638027191,297.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61163330078125,0.9954492449760436,0.5453810691833496,0.516059935092926,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112976074219,0.8737708926200867,0.3714900016784668,0.2605845928192138,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.61138916015625,0.8982701301574707,0.4030793011188507,0.3825590908527374,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6111755371094,0.8414046764373779,0.3301631212234497,1.491232991218567,291.6116027832031,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3817443847656,291.61328125,1.0,0.6487134695053101,1.0,1.0,0.0,1.0,-3.5624771118164062,3.562466859817505,1.0209839274466503e-05,2.7537782192230225,0.0,0.0,0.0,158.1583709716797,180.0,65.99124908447266,-0.0,3549.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337585449219,0.8505035042762756,0.3511044383049011,0.3172211349010467,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341247558594,0.9892972707748412,0.5471023917198181,0.5176344513893127,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338195800781,0.8671711683273315,0.3729957044124603,0.2617453038692474,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6338806152344,0.8911274075508118,0.4044473469257355,0.3840044438838959,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6336669921875,0.8349164128303528,0.3307800889015198,1.4947556257247925,291.63409423828125,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.3798828125,291.6357116699219,1.0,0.652521014213562,1.0,1.0,0.0,1.0,-3.573390245437622,3.5733799934387207,1.0272287909174338e-05,2.7621424198150635,0.0,0.0,0.0,162.7793426513672,183.0,64.36520385742188,-0.0,3604.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8423397541046143,0.3531208038330078,0.3192285597324371,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.9813104271888732,0.5513719916343689,0.5216262340545654,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8592156171798706,0.3760677874088287,0.2640331089496612,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8822728395462036,0.4072178602218628,0.3868249356746673,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.8266412615776062,0.3320538103580475,1.501466155052185,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3808288574219,291.67901611328125,1.0,0.6588985323905945,1.0,1.0,0.0,1.0,-3.59482479095459,3.5948143005371094,1.0395754543424118e-05,2.7786619663238525,0.0,0.0,0.0,169.712158203125,186.0,61.3021125793457,-0.0,3700.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8423397541046143,0.3531208038330078,0.3192285597324371,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.9813104271888732,0.5513719916343689,0.5216262340545654,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8592156171798706,0.3760677874088287,0.2640331089496612,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8822728395462036,0.4072178602218628,0.3868249356746673,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770935058594,0.8266412615776062,0.3320538103580475,1.501466155052185,291.677490234375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3808288574219,291.67901611328125,1.0,0.6588985323905945,1.0,1.0,0.0,1.0,-3.59482479095459,3.5948143005371094,1.0395754543424118e-05,2.7786619663238525,0.0,0.0,0.0,169.712158203125,186.0,61.3021125793457,-0.0,3700.322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8379037976264954,0.3551852405071258,0.3212061822414398,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.71875,0.977131485939026,0.5561779737472534,0.5261815786361694,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.8552005290985107,0.3792226910591125,0.266321063041687,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8775580525398254,0.4100370705127716,0.3896133005619049,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.8218867182731628,0.3333906531333923,1.5080832242965698,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3845520019531,291.7201538085937,1.0,0.6643563508987427,1.0,1.0,0.0,1.0,-3.6167516708374015,3.616741180419922,1.0522829143155832e-05,2.7955639362335205,0.0,0.0,0.0,174.7030792236328,189.0,58.3043327331543,-0.0,3786.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184143066406,0.8379037976264954,0.3551852405071258,0.3212061822414398,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.71875,0.977131485939026,0.5561779737472534,0.5261815786361694,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.8552005290985107,0.3792226910591125,0.266321063041687,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8775580525398254,0.4100370705127716,0.3896133005619049,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183532714844,0.8218867182731628,0.3333906531333923,1.5080832242965698,291.7187194824219,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.3845520019531,291.7201538085937,1.0,0.6643563508987427,1.0,1.0,0.0,1.0,-3.6167516708374015,3.616741180419922,1.0522829143155832e-05,2.7955639362335205,0.0,0.0,0.0,174.7030792236328,189.0,58.3043327331543,-0.0,3786.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8352407217025757,0.3572883903980255,0.3231818974018097,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9749463200569152,0.5612165331840515,0.5309666395187378,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8530733585357666,0.38245290517807,0.268632709980011,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.8748376369476318,0.4128995239734649,0.3924029767513275,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8188340663909912,0.3347833454608917,1.5147682428359983,291.7578125,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3891906738281,291.7591552734375,1.0,0.6693555116653442,1.0,1.0,0.0,1.0,-3.6390650272369385,3.639054298400879,1.0652941455191469e-05,2.8127660751342773,0.0,0.0,0.0,178.69085693359375,192.0,55.29222106933594,-0.0,3868.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8352407217025757,0.3572883903980255,0.3231818974018097,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7578125,0.9749463200569152,0.5612165331840515,0.5309666395187378,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8530733585357666,0.38245290517807,0.268632709980011,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.75762939453125,0.8748376369476318,0.4128995239734649,0.3924029767513275,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8188340663909912,0.3347833454608917,1.5147682428359983,291.7578125,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3891906738281,291.7591552734375,1.0,0.6693555116653442,1.0,1.0,0.0,1.0,-3.6390650272369385,3.639054298400879,1.0652941455191469e-05,2.8127660751342773,0.0,0.0,0.0,178.69085693359375,192.0,55.29222106933594,-0.0,3868.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8334574699401855,0.3594201207160949,0.3251654207706451,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9737849235534668,0.5663678050041199,0.5358562469482422,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8518887758255005,0.3857450485229492,0.2709743678569793,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8731111884117126,0.4157972037792206,0.3952065706253052,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8166409730911255,0.3362193703651428,1.5215612649917605,291.794677734375,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3940124511719,291.79595947265625,1.0,0.6741366982460022,1.0,1.0,0.0,1.0,-3.661697149276733,3.661686420440674,1.0785736776597332e-05,2.8302161693573,0.0,0.0,0.0,182.17385864257807,195.0,52.22414779663086,-0.0,3949.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8334574699401855,0.3594201207160949,0.3251654207706451,297.5201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.794677734375,0.9737849235534668,0.5663678050041199,0.5358562469482422,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.79443359375,0.8518887758255005,0.3857450485229492,0.2709743678569793,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.79449462890625,0.8731111884117126,0.4157972037792206,0.3952065706253052,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.8166409730911255,0.3362193703651428,1.5215612649917605,291.794677734375,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.3940124511719,291.79595947265625,1.0,0.6741366982460022,1.0,1.0,0.0,1.0,-3.661697149276733,3.661686420440674,1.0785736776597332e-05,2.8302161693573,0.0,0.0,0.0,182.17385864257807,195.0,52.22414779663086,-0.0,3949.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119812011719,0.8327608704566956,0.3604941070079803,0.326160728931427,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8122863769531,0.9734336137771606,0.5689703226089478,0.5383251309394836,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8120422363281,0.851506233215332,0.3874110579490661,0.2721559703350067,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8121032714844,0.8724686503410339,0.417257010936737,0.3966147005558014,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119201660156,0.815737783908844,0.336950272321701,1.5249983072280884,291.812255859375,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3963623046875,291.8135070800781,1.0,0.676483154296875,1.0,1.0,0.0,1.0,-3.6731162071228014,3.673105239868164,1.0853053026949055e-05,2.8390214443206787,0.0,0.0,0.0,183.8059234619141,195.0,50.67776107788086,-0.0,3989.68603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8321465253829956,0.3615719974040985,0.3271581828594208,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.82928466796875,0.9731788039207458,0.571585476398468,0.5408053398132324,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290710449219,0.8512144684791565,0.3890926539897918,0.2733460664749145,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291015625,0.8719193339347839,0.4187226891517639,0.3980268239974975,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289489746094,0.8149169683456421,0.3376878499984741,1.528458833694458,291.8292541503906,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.398681640625,291.8304748535156,1.0,0.678813636302948,1.0,1.0,0.0,1.0,-3.684594631195069,3.6845836639404297,1.0920933164015878e-05,2.847873449325561,0.0,0.0,0.0,185.394760131836,198.0,49.115535736083984,-0.0,4030.078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461608886719,0.8315699696540833,0.3626993000507355,0.3282002508640289,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8464050292969,0.9729880094528198,0.5743236541748047,0.5434015393257141,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.850983738899231,0.3908634483814239,0.2745976448059082,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84625244140625,0.8714191317558289,0.4202564060688019,0.3995033800601959,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460998535156,0.8141254782676697,0.3384627401828766,1.532089114189148,291.8464050292969,287.7817077636719,291.8663635253906,288.4424743652344,291.86590576171875,297.4010314941406,291.8475646972656,1.0,0.6812334060668945,1.0,1.0,0.0,1.0,-3.696622610092163,3.696611642837525,1.099229120882228e-05,2.857149600982666,0.9774622321128844,0.9774622321128844,0.0,187.0204315185547,198.0,47.45517349243164,-0.0,4072.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8801574707031,0.8313303589820862,0.3639664351940155,0.3292320370674133,297.5327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8714904785156,0.973133385181427,0.5770831108093262,0.5458723902702332,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8785400390625,0.8510708808898926,0.3926977813243866,0.2758037447929382,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8770446777344,0.8712655305862427,0.4218486845493316,0.4009207785129547,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8817138671875,0.8136720061302185,0.3393288850784302,1.535664200782776,291.8721618652344,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4054870605469,291.8309936523437,1.0,0.6834816336631775,1.0,1.0,0.0,1.0,-3.708290100097656,3.7082791328430176,1.1061566510761622e-05,2.8660900592803955,1.0,1.0,0.0,188.37661743164065,201.0,706.5948486328125,-0.0,4112.3115234375,1.0,290.9229431152344,291.9491271972656,293.6863098144531,294.785400390625,293.1499938964844,293.1499938964844,283.1499938964844,1474.612060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2239134758710861,1.0,0.0,0.0,0.8047361373901367,0.8047402501106262,5.503547839680325e-08,4.242559432983398,4.242549419403076,9.983443305827676e-06,0.0,0.0,-0.0,5570.89990234375,0.0,16.533565521240234,1892.0770263671875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2315673828125,0.8147369623184204,0.3548360168933868,0.3259139358997345,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2066345214844,0.9549226760864258,0.5707069635391235,0.5451053977012634,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2263488769531,0.8355606198310852,0.3865902125835418,0.2748009264469147,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2221069335937,0.8546684384346008,0.4158127307891845,0.3994212746620178,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23614501953125,0.7971750497817993,0.3332187235355377,1.525652289390564,289.2086486816406,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.303466796875,289.1119079589844,1.0,0.6854512095451355,1.0,1.0,0.0,1.0,-3.688481569290161,3.6884706020355225,1.0948895578621888e-05,2.8525869846343994,1.0,1.0,0.0,198.6733245849609,204.0,11996.966796875,-0.0,4123.9228515625,1.0,285.9056701660156,289.0485534667969,293.6195068359375,295.9994812011719,293.1499938964844,293.1499938964844,283.1499938964844,3790.31640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084710597991943,1.0,0.0,0.0,1.296763896942139,1.296766757965088,1.1223306017882353e-07,4.265903472900391,4.265893459320068,9.786105692910496e-06,0.0,0.0,-0.0,5585.875,0.0,66.75066375732422,1895.434326171875,0.0,1678.2357177734375,0.3298276662826538,1.0,0.0,3.0,1.0,0.0
11968800,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2315673828125,0.8147369623184204,0.3548360168933868,0.3259139358997345,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2066345214844,0.9549226760864258,0.5707069635391235,0.5451053977012634,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2263488769531,0.8355606198310852,0.3865902125835418,0.2748009264469147,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2221069335937,0.8546684384346008,0.4158127307891845,0.3994212746620178,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23614501953125,0.7971750497817993,0.3332187235355377,1.525652289390564,289.2086486816406,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.303466796875,289.1119079589844,1.0,0.6854512095451355,1.0,1.0,0.0,1.0,-3.688481569290161,3.6884706020355225,1.0948895578621888e-05,2.8525869846343994,1.0,1.0,0.0,198.6733245849609,204.0,11996.966796875,-0.0,4123.9228515625,1.0,285.9056701660156,289.0485534667969,293.6195068359375,295.9994812011719,293.1499938964844,293.1499938964844,283.1499938964844,3790.31640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084710597991943,1.0,0.0,0.0,1.296763896942139,1.296766757965088,1.1223306017882353e-07,4.265903472900391,4.265893459320068,9.786105692910496e-06,0.0,0.0,-0.0,5585.875,0.0,66.75066375732422,1895.434326171875,0.0,1678.2357177734375,0.3298276662826538,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80389404296875,0.7864049077033997,0.3411027193069458,0.3162679672241211,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870178222656,0.9225046634674072,0.5583240389823914,0.5363277196884155,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.79998779296875,0.8108614683151245,0.3756907284259796,0.2691061496734619,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.797119140625,0.8297247886657715,0.405140221118927,0.3919307589530945,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8065795898437,0.7713319063186646,0.3231964707374573,1.4924495220184326,287.7884216308594,287.7098999023437,291.9242858886719,288.5106506347656,291.92388916015625,297.1733093261719,287.7296447753906,1.0,0.6815688014030457,1.0,1.0,0.0,1.0,-3.610598087310791,3.610587596893311,1.049420916388044e-05,2.7933523654937744,0.9875065088272096,0.9875065088272096,0.0,212.3739318847656,204.0,16701.466796875,-0.0,4003.018310546875,1.0,284.3634033203125,287.3510131835937,292.7692565917969,295.1167907714844,293.1499938964844,293.1499938964844,283.1499938964844,5726.2861328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136640787124634,1.0,0.0,0.0,1.583905577659607,1.5839099884033203,1.6739933528242545e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5130.2177734375,0.0,121.86583709716795,1895.43701171875,0.0,2596.975830078125,0.3971108794212341,1.0,0.0,3.0,1.0,0.0
11968920,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2181396484375,0.7645297646522522,0.3300387263298034,0.3069690763950348,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2084045410156,0.8990470170974731,0.5481216907501221,0.5274850726127625,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2157592773437,0.7903833985328674,0.3666191101074219,0.2633566856384277,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.214111328125,0.8107735514640808,0.3960777521133423,0.3842501640319824,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.219482421875,0.7519930601119995,0.3144404888153076,1.4578578472137451,287.20928955078125,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0729675292969,287.17486572265625,1.0,0.6762974858283997,1.0,1.0,0.0,1.0,-3.5310211181640625,3.53101110458374,1.0036993444373364e-05,2.731884717941284,0.9786427021026612,0.9786427021026612,0.0,222.8037109375,192.0,19209.302734375,-0.0,3862.1123046875,1.0,283.73541259765625,286.55548095703125,292.19390869140625,294.32177734375,293.1499938964844,293.1499938964844,283.1499938964844,7247.20361328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375402688980103,1.0,0.0,0.0,1.769921064376831,1.7699264287948608,2.090264530352215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.16259765625,0.0,170.39356994628906,1895.4371337890625,0.0,2818.742919921875,0.4453161060810089,1.0,0.0,3.0,1.0,0.0
11968980,296.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.80255126953125,0.746236264705658,0.3182565569877624,0.295973002910614,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7965393066406,0.8812046051025391,0.5370917916297913,0.5168235898017883,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8009948730469,0.7729955315589905,0.3566491305828094,0.2563032507896423,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.79998779296875,0.7934452891349792,0.3858586847782135,0.3745986223220825,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8032531738281,0.7357000708580017,0.3041766583919525,1.4127470254898071,286.7971496582031,287.6802673339844,291.9481811523437,288.5380554199219,291.9477844238281,296.96856689453125,286.7757263183594,1.0,0.6664108037948608,1.0,1.0,0.0,1.0,-3.4305949211120605,3.430585622787476,9.473090358369518e-06,2.6537764072418213,0.968332827091217,0.968332827091217,0.0,229.19757080078125,192.0,21236.279296875,-0.0,3651.675537109375,1.0,283.3624572753906,286.0132751464844,291.7012023925781,293.5832824707031,293.1499938964844,293.1499938964844,283.1499938964844,9343.8017578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292302489280701,1.0,0.0,0.0,1.9938337802886963,1.9938406944274905,2.652597288488323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.1611328125,0.0,244.19004821777344,1895.4371337890625,0.0,2741.28125,0.4972091019153595,1.0,0.0,3.0,1.0,0.0
11969040,296.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5815124511719,0.7364503741264343,0.3099895715713501,0.2878991365432739,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5775146484375,0.8722934722900391,0.5292883515357971,0.5088826417922974,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804443359375,0.7638302445411682,0.3494862914085388,0.2509513795375824,296.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57977294921875,0.7840359210968018,0.3783129155635834,0.3670740127563476,296.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819702148437,0.7265087962150574,0.2963048815727234,1.3761457204818726,286.57794189453125,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.900146484375,286.56378173828125,1.0,0.6568981409072876,1.0,1.0,0.0,1.0,-3.351796388626098,3.3517873287200928,9.041539669851772e-06,2.592297077178955,0.959440052509308,0.959440052509308,0.0,230.0531768798828,180.0,22171.732421875,-0.0,3469.64306640625,1.0,283.2310791015625,285.7495422363281,291.4583740234375,293.1892395019531,293.1499938964844,293.1499938964844,283.1499938964844,11025.056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059491515159607,1.0,0.0,0.0,2.1502838134765625,2.150291919708252,3.085211801590049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.62060546875,0.0,306.99481201171875,1895.4371337890625,0.0,2525.93994140625,0.5382148027420044,1.0,0.0,3.0,1.0,0.0
11969100,296.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41571044921875,0.7301772832870483,0.3027417957782745,0.2806817889213562,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4127197265625,0.8674951195716858,0.522460401058197,0.5017531514167786,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148864746094,0.7583184838294983,0.343142569065094,0.2460721731185913,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4143981933594,0.7782584428787231,0.3714584708213806,0.3600386679172516,296.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4160461425781,0.720111608505249,0.2889271378517151,1.3407516479492188,286.4130859375,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.84600830078125,286.4026184082031,1.0,0.6463049054145813,1.0,1.0,0.0,1.0,-3.2776191234588623,3.2776103019714355,8.644370609545149e-06,2.534376382827759,0.9496214389801024,0.9496214389801024,0.0,227.4725341796875,180.0,22877.59375,-0.0,3285.735107421875,1.0,283.17645263671875,285.5715637207031,291.3407287597656,292.9769897460937,293.1499938964844,293.1499938964844,283.1499938964844,12984.15234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763089537620544,1.0,0.0,0.0,2.314149618148804,2.3141589164733887,3.573355797925615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.74853515625,0.0,383.6830139160156,1895.4371337890625,0.0,2257.064697265625,0.575555145740509,1.0,0.0,3.0,1.0,0.0
11969160,296.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021850585937,0.7269614934921265,0.2968221306800842,0.2747212946414947,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.29998779296875,0.8661637902259827,0.5169424414634705,0.4958926141262054,296.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30157470703125,0.7559714317321777,0.3379671275615692,0.2420112192630767,296.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3012084960937,0.7757121324539185,0.3657266795635223,0.3540413081645965,296.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30242919921875,0.7163853645324707,0.2825937867164612,1.309720754623413,286.30029296875,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.80816650390625,286.2926025390625,1.0,0.6357851624488831,1.0,1.0,0.0,1.0,-3.2139689922332764,3.213960886001587,8.310672455991153e-06,2.484673023223877,0.939659297466278,0.939659297466278,0.0,222.478271484375,168.0,23239.533203125,-0.0,3118.194580078125,1.0,283.1579895019531,285.4552001953125,291.3219299316406,292.90582275390625,293.1499938964844,293.1499938964844,283.1499938964844,14690.984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491653561592102,1.0,0.0,0.0,2.439469575881958,2.4394800662994385,3.970856141677359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.50732421875,0.0,450.765869140625,1895.4371337890625,0.0,2018.2347412109373,0.6090956926345825,1.0,0.0,3.0,1.0,0.0
11969220,296.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429748535156,0.7262534499168396,0.2876355946063995,0.2654225528240204,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415710449219,0.8699474930763245,0.5085927844047546,0.4869233965873718,296.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.142578125,0.7571990489959717,0.3300871253013611,0.2357283681631088,296.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1423645019531,0.7767367362976074,0.3567104637622833,0.3444758951663971,296.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431579589844,0.7144421339035034,0.2723743021488189,1.2588353157043457,286.14178466796875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.765869140625,286.1368713378906,1.0,0.6157563328742981,1.0,1.0,0.0,1.0,-3.111729621887207,3.1117217540740967,7.78851881477749e-06,2.4048805236816406,0.9189633131027222,0.9189633131027222,0.0,208.7991485595703,156.0,23646.451171875,-0.0,2830.73095703125,1.0,283.150634765625,285.2959899902344,291.4218444824219,292.97723388671875,293.1499938964844,293.1499938964844,283.1499938964844,18026.67578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136574983596802,1.0,0.0,0.0,2.6475210189819336,2.647533416748047,4.677051776980079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.8759765625,0.0,580.1370849609375,1895.4371337890625,0.0,1720.1571044921875,0.6605513095855713,1.0,0.0,3.0,1.0,0.0
