time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1429748535156,0.7262534499168396,0.2876355946063995,0.2654225528240204,296.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415710449219,0.8699474930763245,0.5085927844047546,0.4869233965873718,296.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.142578125,0.7571990489959717,0.3300871253013611,0.2357283681631088,296.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1423645019531,0.7767367362976074,0.3567104637622833,0.3444758951663971,296.68389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431579589844,0.7144421339035034,0.2723743021488189,1.2588353157043457,286.14178466796875,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.765869140625,286.1368713378906,1.0,0.6157563328742981,1.0,1.0,0.0,1.0,-3.111729621887207,3.1117217540740967,7.78851881477749e-06,2.4048805236816406,0.9189633131027222,0.9189633131027222,0.0,208.7991485595703,156.0,23646.451171875,-0.0,2830.73095703125,1.0,283.150634765625,285.2959899902344,291.4218444824219,292.97723388671875,293.1499938964844,293.1499938964844,283.1499938964844,18026.67578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136574983596802,1.0,0.0,0.0,2.6475210189819336,2.647533416748047,4.677051776980079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.8759765625,0.0,580.1370849609375,1895.4371337890625,0.0,1720.1571044921875,0.6605513095855713,1.0,0.0,3.0,1.0,0.0
11969340,296.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.7298288345336914,0.2805905044078827,0.2582711577415466,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.8786413669586182,0.5024272799491882,0.4802507758140564,296.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.7629966735839844,0.3242973685264587,0.2310490906238556,296.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.039306640625,0.7824602723121643,0.3498014807701111,0.3370874226093292,296.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03985595703125,0.7169807553291321,0.2644126117229461,1.2188148498535156,286.0389404296875,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7494812011719,286.0356140136719,1.0,0.5974223613739014,1.0,1.0,0.0,1.0,-3.032465934753418,3.032458543777466,7.395511147478828e-06,2.3430819511413574,0.8975421786308289,0.8975421786308289,0.0,193.5550994873047,144.0,23784.578125,-0.0,2594.9384765625,1.0,283.1500549316406,285.1955261230469,291.5436096191406,293.1102600097656,293.1499938964844,293.1499938964844,283.1499938964844,20965.830078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019608020782471,1.0,0.0,0.0,2.78772521018982,2.7877390384674072,5.185531222196005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.75439453125,0.0,682.8673095703125,1895.4371337890625,0.0,1626.2618408203125,0.6958858370780945,1.0,0.0,3.0,1.0,0.0
11969400,296.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03973388671875,0.7298288345336914,0.2805905044078827,0.2582711577415466,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.8786413669586182,0.5024272799491882,0.4802507758140564,296.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.7629966735839844,0.3242973685264587,0.2310490906238556,296.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.039306640625,0.7824602723121643,0.3498014807701111,0.3370874226093292,296.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03985595703125,0.7169807553291321,0.2644126117229461,1.2188148498535156,286.0389404296875,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7494812011719,286.0356140136719,1.0,0.5974223613739014,1.0,1.0,0.0,1.0,-3.032465934753418,3.032458543777466,7.395511147478828e-06,2.3430819511413574,0.8975421786308289,0.8975421786308289,0.0,193.5550994873047,144.0,23784.578125,-0.0,2594.9384765625,1.0,283.1500549316406,285.1955261230469,291.5436096191406,293.1102600097656,293.1499938964844,293.1499938964844,283.1499938964844,20965.830078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019608020782471,1.0,0.0,0.0,2.78772521018982,2.7877390384674072,5.185531222196005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.75439453125,0.0,682.8673095703125,1895.4371337890625,0.0,1626.2618408203125,0.6958858370780945,1.0,0.0,3.0,1.0,0.0
11969460,296.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701538085937,0.735792875289917,0.2747986614704132,0.2523845136165619,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8901879787445068,0.4974991977214813,0.4748962819576263,296.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.7715257406234741,0.3197548389434814,0.2273414433002472,296.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.7908872365951538,0.3441406786441803,0.3310204744338989,296.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.721998393535614,0.2578718960285187,1.185855507850647,285.9696044921875,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7467346191406,285.96728515625,1.0,0.5806330442428589,1.0,1.0,0.0,1.0,-2.967567205429077,2.967560291290283,7.081410331011284e-06,2.2925291061401367,0.8756303787231445,0.8756303787231445,0.0,178.4625244140625,132.0,23778.810546875,-0.0,2396.662109375,1.0,283.1499938964844,285.13189697265625,291.6126403808594,293.1947326660156,293.1499938964844,293.1499938964844,283.1499938964844,23531.109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026761174201965,1.0,0.0,0.0,2.8730926513671875,2.873107671737671,5.50798290532839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.7822265625,0.0,754.9718017578125,1895.4371337890625,0.0,1631.93603515625,0.712296724319458,1.0,0.0,3.0,1.0,0.0
11969520,296.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9701538085937,0.735792875289917,0.2747986614704132,0.2523845136165619,296.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.969482421875,0.8901879787445068,0.4974991977214813,0.4748962819576263,296.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.7715257406234741,0.3197548389434814,0.2273414433002472,296.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.7908872365951538,0.3441406786441803,0.3310204744338989,296.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.721998393535614,0.2578718960285187,1.185855507850647,285.9696044921875,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7467346191406,285.96728515625,1.0,0.5806330442428589,1.0,1.0,0.0,1.0,-2.967567205429077,2.967560291290283,7.081410331011284e-06,2.2925291061401367,0.8756303787231445,0.8756303787231445,0.0,178.4625244140625,132.0,23778.810546875,-0.0,2396.662109375,1.0,283.1499938964844,285.13189697265625,291.6126403808594,293.1947326660156,293.1499938964844,293.1499938964844,283.1499938964844,23531.109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026761174201965,1.0,0.0,0.0,2.8730926513671875,2.873107671737671,5.50798290532839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.7822265625,0.0,754.9718017578125,1895.4371337890625,0.0,1631.93603515625,0.712296724319458,1.0,0.0,3.0,1.0,0.0
11969580,296.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447326660156,0.7436251640319824,0.2698537111282348,0.247323676943779,296.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444885253906,0.9039759039878844,0.4934303760528564,0.4704104661941528,296.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.7822644114494324,0.3160948157310486,0.2242954522371292,296.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446105957031,0.8013752102851868,0.3393326997756958,0.3258275687694549,296.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447631835937,0.7287775278091431,0.2523093521595001,1.15767502784729,285.94451904296875,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7528381347656,285.943603515625,1.0,0.565072774887085,1.0,1.0,0.0,1.0,-2.912304401397705,2.912297487258911,6.819363079557661e-06,2.249501943588257,0.8538532257080078,0.8538532257080078,0.0,163.9459991455078,120.0,23487.2421875,-0.0,2225.61376953125,1.0,283.1499938964844,285.11676025390625,291.6264343261719,293.205810546875,293.1499938964844,293.1499938964844,283.1499938964844,24717.23828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050808072090149,1.0,0.0,0.0,2.8554282188415527,2.8554434776306152,5.440462587102957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.603515625,0.0,749.7633666992188,1895.4371337890625,0.0,1651.078369140625,0.7091780304908752,1.0,0.0,3.0,1.0,0.0
11969640,296.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447326660156,0.7436251640319824,0.2698537111282348,0.247323676943779,296.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444885253906,0.9039759039878844,0.4934303760528564,0.4704104661941528,296.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.7822644114494324,0.3160948157310486,0.2242954522371292,296.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446105957031,0.8013752102851868,0.3393326997756958,0.3258275687694549,296.66656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447631835937,0.7287775278091431,0.2523093521595001,1.15767502784729,285.94451904296875,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7528381347656,285.943603515625,1.0,0.565072774887085,1.0,1.0,0.0,1.0,-2.912304401397705,2.912297487258911,6.819363079557661e-06,2.249501943588257,0.8538532257080078,0.8538532257080078,0.0,163.9459991455078,120.0,23487.2421875,-0.0,2225.61376953125,1.0,283.1499938964844,285.11676025390625,291.6264343261719,293.205810546875,293.1499938964844,293.1499938964844,283.1499938964844,24717.23828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050808072090149,1.0,0.0,0.0,2.8554282188415527,2.8554434776306152,5.440462587102957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.603515625,0.0,749.7633666992188,1895.4371337890625,0.0,1651.078369140625,0.7091780304908752,1.0,0.0,3.0,1.0,0.0
11969700,296.6764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94537353515625,0.7482926249504089,0.2676343023777008,0.245037093758583,296.8102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454040527344,0.9121628999710084,0.4916567802429199,0.4684297740459442,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94537353515625,0.7884826064109802,0.3145337700843811,0.222972959280014,296.7462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454040527344,0.8073689341545105,0.3371812701225281,0.323488175868988,296.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94537353515625,0.7328339219093323,0.2498142570257187,1.144973874092102,285.9454040527344,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7582092285156,285.9453125,1.0,0.5576657652854919,1.0,1.0,0.0,1.0,-2.887502908706665,2.88749623298645,6.703378403472016e-06,2.230197668075561,0.8431090116500854,0.8431090116500854,0.0,156.90162658691406,120.0,23251.056640625,-0.0,2148.138671875,1.0,283.1499938964844,285.1221618652344,291.6200866699219,293.1903991699219,293.1499938964844,293.1499938964844,283.1499938964844,24855.80859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050953507423401,1.0,0.0,0.0,2.8166425228118896,2.816657543182373,5.293669573802617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.0,0.0,724.274658203125,1895.4371337890625,0.0,1651.1943359375,0.7032432556152344,1.0,0.0,3.0,1.0,0.0
11969760,296.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469299316406,0.7535379528999329,0.2655572295188904,0.2428919970989227,296.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.947021484375,0.921503722667694,0.4900294840335846,0.4666022658348083,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94696044921875,0.7953109741210938,0.3131257593631744,0.2217675745487213,296.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94696044921875,0.8136856555938721,0.3351707458496094,0.3212957978248596,296.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469299316406,0.7373993396759033,0.2474783957004547,1.1330559253692627,285.9469909667969,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7647705078125,285.9470520019531,1.0,0.5504688620567322,1.0,1.0,0.0,1.0,-2.8643157482147217,2.864309072494507,6.5958520281128585e-06,2.212154150009156,0.8324034214019775,0.8324034214019775,0.0,149.98284912109375,108.0,23033.2421875,-0.0,2075.17724609375,1.0,283.1499938964844,285.1273803710937,291.60986328125,293.1693725585937,293.1499938964844,293.1499938964844,283.1499938964844,25104.001953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040721774101257,1.0,0.0,0.0,2.782366991043091,2.782381772994995,5.165616698832309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.154296875,0.0,702.9989624023438,1895.4371337890625,0.0,1643.037353515625,0.6929517984390259,1.0,0.0,3.0,1.0,0.0
11969820,296.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.963623046875,0.7632827758789062,0.2624924182891845,0.2397044599056244,296.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638671875,0.9383727312088012,0.48769211769104,0.4639414548873901,296.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637145996094,0.8075465559959412,0.3111532926559448,0.2200446277856826,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637451171875,0.8245867490768433,0.332207441329956,0.3180419504642486,296.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96356201171875,0.7459229230880737,0.244025319814682,1.1153478622436523,285.9638366699219,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.777099609375,285.9645080566406,1.0,0.5393166542053223,1.0,1.0,0.0,1.0,-2.830016613006592,2.830010175704956,6.438404852815438e-06,2.1854701042175293,0.8155885338783264,0.8155885338783264,0.0,139.15292358398438,108.0,22595.623046875,-0.0,1966.359375,1.0,283.1499938964844,285.1514892578125,291.5887145996094,293.12359619140625,293.1499938964844,293.1499938964844,283.1499938964844,24938.201171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003029584884644,1.0,0.0,0.0,2.6943373680114746,2.6943514347076416,4.843923875341716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.7705078125,0.0,646.0813598632812,1895.4371337890625,0.0,1613.1448974609375,0.6758740544319153,1.0,0.0,3.0,1.0,0.0
11969880,296.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9673767089844,0.76601642370224,0.2617688775062561,0.2389508038759231,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676208496094,0.94288569688797,0.487151026725769,0.4633227586746216,296.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96746826171875,0.8107923269271851,0.310707151889801,0.219650387763977,296.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.8275334239006042,0.3315084874629974,0.3172729313373565,296.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9673156738281,0.7483291625976562,0.2432097047567367,1.1111570596694946,285.96759033203125,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.78045654296875,285.9682922363281,1.0,0.5365898609161377,1.0,1.0,0.0,1.0,-2.8219313621521,2.821924924850464,6.401571226888336e-06,2.1791818141937256,0.8114080429077148,0.8114080429077148,0.0,136.48577880859375,96.0,22482.90234375,-0.0,1940.5115966796875,1.0,283.1499938964844,285.1574401855469,291.58349609375,293.1122436523437,293.1499938964844,293.1499938964844,283.1499938964844,24941.203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699056088924408,1.0,0.0,0.0,2.6743946075439453,2.674408435821533,4.772481929649075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.427734375,0.0,633.8735961914062,1895.4371337890625,0.0,1603.31201171875,0.668499767780304,1.0,0.0,3.0,1.0,0.0
11969940,296.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.7817842364311218,0.2583907544612884,0.2354029566049575,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.9665220379829408,0.4846897423267364,0.4604637324810028,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.8281462788581848,0.3087402582168579,0.2178679853677749,296.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.8442288637161255,0.3282442688941955,0.3136530220508575,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.762396514415741,0.2393884509801864,1.0914071798324585,285.9994812011719,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7983703613281,286.0006103515625,1.0,0.5232563614845276,1.0,1.0,0.0,1.0,-2.7839975357055664,2.7839913368225098,6.230184226296842e-06,2.149686336517334,0.7909181714057922,0.7909181714057922,0.0,123.35975646972656,84.0,21888.958984375,-0.0,1818.1683349609373,1.0,283.1499938964844,285.2015686035156,291.5566711425781,293.0500183105469,293.1499938964844,293.1499938964844,283.1499938964844,24410.537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913506388664246,1.0,0.0,0.0,2.545314311981201,2.5453271865844727,4.322910172049889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.142578125,0.0,555.9398803710938,1895.4371337890625,0.0,1543.173583984375,0.6390836238861084,1.0,0.0,3.0,1.0,0.0
11970000,296.7286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.7817842364311218,0.2583907544612884,0.2354029566049575,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.9665220379829408,0.4846897423267364,0.4604637324810028,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.8281462788581848,0.3087402582168579,0.2178679853677749,296.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99932861328125,0.8442288637161255,0.3282442688941955,0.3136530220508575,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.762396514415741,0.2393884509801864,1.0914071798324585,285.9994812011719,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.7983703613281,286.0006103515625,1.0,0.5232563614845276,1.0,1.0,0.0,1.0,-2.7839975357055664,2.7839913368225098,6.230184226296842e-06,2.149686336517334,0.7909181714057922,0.7909181714057922,0.0,123.35975646972656,84.0,21888.958984375,-0.0,1818.1683349609373,1.0,283.1499938964844,285.2015686035156,291.5566711425781,293.0500183105469,293.1499938964844,293.1499938964844,283.1499938964844,24410.537109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913506388664246,1.0,0.0,0.0,2.545314311981201,2.5453271865844727,4.322910172049889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.142578125,0.0,555.9398803710938,1895.4371337890625,0.0,1543.173583984375,0.6390836238861084,1.0,0.0,3.0,1.0,0.0
11970060,296.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535583496094,0.8154696226119995,0.2596205174922943,0.2350279241800308,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0544128417969,0.9990000128746032,0.4869114458560943,0.4576281905174255,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.8631575107574463,0.3115348815917969,0.2186216115951538,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.8799607753753662,0.3297692239284515,0.3134617209434509,296.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05340576171875,0.7950842380523682,0.2406066954135894,1.0887451171875,286.0542297363281,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8584289550781,286.0565795898437,1.0,0.5120111703872681,1.0,1.0,0.0,1.0,-2.778731107711792,2.778724908828736,6.206264515640214e-06,2.145447969436645,0.7712225317955017,0.7712225317955017,0.0,107.07766723632812,72.0,21362.3359375,-0.0,1732.2247314453125,1.0,283.1499938964844,285.26708984375,291.5308532714844,292.9894104003906,293.1499938964844,293.1499938964844,283.1499938964844,23621.787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822671294212341,1.0,0.0,0.0,2.404736518859864,2.4047484397888184,3.85858754725632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.7177734375,0.0,477.8562622070313,1895.4371337890625,0.0,1473.7176513671875,0.6069438457489014,1.0,0.0,3.0,1.0,0.0
11970120,296.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535583496094,0.8154696226119995,0.2596205174922943,0.2350279241800308,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0544128417969,0.9990000128746032,0.4869114458560943,0.4576281905174255,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.8631575107574463,0.3115348815917969,0.2186216115951538,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.053955078125,0.8799607753753662,0.3297692239284515,0.3134617209434509,296.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05340576171875,0.7950842380523682,0.2406066954135894,1.0887451171875,286.0542297363281,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.8584289550781,286.0565795898437,1.0,0.5120111703872681,1.0,1.0,0.0,1.0,-2.778731107711792,2.778724908828736,6.206264515640214e-06,2.145447969436645,0.7712225317955017,0.7712225317955017,0.0,107.07766723632812,72.0,21362.3359375,-0.0,1732.2247314453125,1.0,283.1499938964844,285.26708984375,291.5308532714844,292.9894104003906,293.1499938964844,293.1499938964844,283.1499938964844,23621.787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822671294212341,1.0,0.0,0.0,2.404736518859864,2.4047484397888184,3.85858754725632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.7177734375,0.0,477.8562622070313,1895.4371337890625,0.0,1473.7176513671875,0.6069438457489014,1.0,0.0,3.0,1.0,0.0
11970180,296.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.8351464867591858,0.2590365707874298,0.2345338314771652,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994873046875,0.9990000128746032,0.491070032119751,0.4231299459934234,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992126464844,0.8874881267547607,0.3127645254135132,0.2194647043943405,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992431640625,0.903900146484375,0.3297252953052521,0.3134164810180664,296.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09893798828125,0.8160443902015686,0.2404417246580124,1.0878596305847168,286.09942626953125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.91180419921875,286.1007080078125,1.0,0.499628335237503,1.0,1.0,0.0,1.0,-2.7354676723480225,2.735461711883545,6.014719929225976e-06,2.1121418476104736,0.7519969344139099,0.7519969344139099,0.0,97.37337493896484,60.0,20623.166015625,-0.0,1623.2662353515625,1.0,283.1499938964844,285.3268127441406,291.5042724609375,292.92449951171875,293.1499938964844,293.1499938964844,283.1499938964844,22675.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727948188781738,1.0,0.0,0.0,2.2589943408966064,2.259005069732666,3.4050512454086856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.85791015625,0.0,404.6070861816406,1895.4371337890625,0.0,1403.027587890625,0.5735764503479004,1.0,0.0,3.0,1.0,0.0
11970240,296.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.8351464867591858,0.2590365707874298,0.2345338314771652,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994873046875,0.9990000128746032,0.491070032119751,0.4231299459934234,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992126464844,0.8874881267547607,0.3127645254135132,0.2194647043943405,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992431640625,0.903900146484375,0.3297252953052521,0.3134164810180664,296.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09893798828125,0.8160443902015686,0.2404417246580124,1.0878596305847168,286.09942626953125,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.91180419921875,286.1007080078125,1.0,0.499628335237503,1.0,1.0,0.0,1.0,-2.7354676723480225,2.735461711883545,6.014719929225976e-06,2.1121418476104736,0.7519969344139099,0.7519969344139099,0.0,97.37337493896484,60.0,20623.166015625,-0.0,1623.2662353515625,1.0,283.1499938964844,285.3268127441406,291.5042724609375,292.92449951171875,293.1499938964844,293.1499938964844,283.1499938964844,22675.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727948188781738,1.0,0.0,0.0,2.2589943408966064,2.259005069732666,3.4050512454086856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.85791015625,0.0,404.6070861816406,1895.4371337890625,0.0,1403.027587890625,0.5735764503479004,1.0,0.0,3.0,1.0,0.0
11970300,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227722167969,0.8457854986190796,0.2584506869316101,0.2339299768209457,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1233215332031,0.9990000128746032,0.494497150182724,0.4054380655288696,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230163574219,0.9008530378341676,0.3131217956542969,0.2196459323167801,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230773925781,0.9178853034973145,0.3294112980365753,0.313042551279068,296.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1226806640625,0.826559841632843,0.2400878518819809,1.0858807563781738,286.1232604980469,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9420166015625,286.1249084472656,1.0,0.4930038750171661,1.0,1.0,0.0,1.0,-2.7108733654022217,2.710867404937744,5.906940714339726e-06,2.093099594116211,0.7425488829612732,0.7425488829612732,0.0,92.5649871826172,60.0,20196.888671875,-0.0,1565.636962890625,1.0,283.1499938964844,285.3601379394531,291.48712158203125,292.88433837890625,293.1499938964844,293.1499938964844,283.1499938964844,22013.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674684882164001,1.0,0.0,0.0,2.1778712272644043,2.1778814792633057,3.164883821682452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.7109375,0.0,366.7509765625,1895.4371337890625,0.0,1364.0919189453125,0.5576267838478088,1.0,0.0,3.0,1.0,0.0
11970360,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14080810546875,0.8576673865318298,0.2577832043170929,0.2332260012626648,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14117431640625,0.9990000128746032,0.4985997974872589,0.3871503472328186,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409912109375,0.9162485003471376,0.3134046792984009,0.2197576463222503,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410217285156,0.9339187145233154,0.3289968073368072,0.3125498294830322,296.858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1407165527344,0.8379290103912354,0.2396427243947982,1.083376169204712,286.14117431640625,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9740600585937,286.1424255371094,1.0,0.4860893189907074,1.0,1.0,0.0,1.0,-2.6845855712890625,2.684579849243164,5.792799129267223e-06,2.072737216949463,0.7331112027168274,0.7331112027168274,0.0,87.7479248046875,63.0,19809.708984375,-0.0,1506.5882568359375,1.0,283.1499938964844,285.38677978515625,291.4688415527344,292.84393310546875,293.1499938964844,293.1499938964844,283.1499938964844,21634.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617070436477661,1.0,0.0,0.0,2.111374855041504,2.111384630203247,2.974569497382618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.115234375,0.0,338.2576599121094,1895.4371337890625,0.0,1322.65771484375,0.5427898168563843,1.0,0.0,3.0,1.0,0.0
11970420,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.8741593956947327,0.2563693523406982,0.2318028062582016,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9990000128746032,0.5074779987335205,0.3634039461612701,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17584228515625,0.9393644332885742,0.3139053881168365,0.2199804037809372,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758728027344,0.9551781415939332,0.3280328810214996,0.311495304107666,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.175537109375,0.8537182807922363,0.2386546730995178,1.07819926738739,286.176025390625,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0380249023437,286.1776123046875,1.0,0.4771423041820526,1.0,1.0,0.0,1.0,-2.647096633911133,2.6470909118652344,5.6312751439691056e-06,2.0433716773986816,0.7143841981887817,0.7143841981887817,0.0,81.64092254638672,81.0,19117.595703125,-0.0,1427.689697265625,1.0,283.1499938964844,285.4385070800781,291.4326477050781,292.7648620605469,293.1499938964844,293.1499938964844,283.1499938964844,21103.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495097875595093,1.0,0.0,0.0,1.9910786151885984,1.9910876750946045,2.645271308665542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.40380859375,0.0,291.28125,1895.4371337890625,0.0,1237.37255859375,0.5163605809211731,1.0,0.0,3.0,1.0,0.0
11970480,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.8741593956947327,0.2563693523406982,0.2318028062582016,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759948730469,0.9990000128746032,0.5074779987335205,0.3634039461612701,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17584228515625,0.9393644332885742,0.3139053881168365,0.2199804037809372,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758728027344,0.9551781415939332,0.3280328810214996,0.311495304107666,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.175537109375,0.8537182807922363,0.2386546730995178,1.07819926738739,286.176025390625,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0380249023437,286.1776123046875,1.0,0.4771423041820526,1.0,1.0,0.0,1.0,-2.647096633911133,2.6470909118652344,5.6312751439691056e-06,2.0433716773986816,0.7143841981887817,0.7143841981887817,0.0,81.64092254638672,81.0,19117.595703125,-0.0,1427.689697265625,1.0,283.1499938964844,285.4385070800781,291.4326477050781,292.7648620605469,293.1499938964844,293.1499938964844,283.1499938964844,21103.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495097875595093,1.0,0.0,0.0,1.9910786151885984,1.9910876750946045,2.645271308665542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.40380859375,0.0,291.28125,1895.4371337890625,0.0,1237.37255859375,0.5163605809211731,1.0,0.0,3.0,1.0,0.0
11970540,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.871508002281189,0.2550193965435028,0.2305775433778762,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221374511719,0.9990000128746032,0.5145087242126465,0.3647543787956238,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22186279296875,0.9386634230613708,0.3144848942756653,0.2203685790300369,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.9528878927230836,0.3270638883113861,0.3105824589729309,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.221435546875,0.8515689373016357,0.2376743704080581,1.0738213062286377,286.22216796875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0877685546875,286.2247009277344,1.0,0.477051317691803,1.0,1.0,0.0,1.0,-2.6413190364837646,2.6413135528564453,5.605726983048953e-06,2.0384275913238525,0.6960557699203491,0.6960557699203491,0.0,81.67965698242188,99.0,18562.529296875,-0.0,1420.1436767578125,1.0,283.1499938964844,285.49810791015625,291.3998107910156,292.69512939453125,293.1499938964844,293.1499938964844,283.1499938964844,20757.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376397013664246,1.0,0.0,0.0,1.8826371431350708,1.88264548778534,2.364975415503069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.80517578125,0.0,253.5272827148437,1895.4371337890625,0.0,1157.69970703125,0.4929895102977752,1.0,0.0,3.0,1.0,0.0
11970600,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.871508002281189,0.2550193965435028,0.2305775433778762,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221374511719,0.9990000128746032,0.5145087242126465,0.3647543787956238,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22186279296875,0.9386634230613708,0.3144848942756653,0.2203685790300369,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.221923828125,0.9528878927230836,0.3270638883113861,0.3105824589729309,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.221435546875,0.8515689373016357,0.2376743704080581,1.0738213062286377,286.22216796875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0877685546875,286.2247009277344,1.0,0.477051317691803,1.0,1.0,0.0,1.0,-2.6413190364837646,2.6413135528564453,5.605726983048953e-06,2.0384275913238525,0.6960557699203491,0.6960557699203491,0.0,81.67965698242188,99.0,18562.529296875,-0.0,1420.1436767578125,1.0,283.1499938964844,285.49810791015625,291.3998107910156,292.69512939453125,293.1499938964844,293.1499938964844,283.1499938964844,20757.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376397013664246,1.0,0.0,0.0,1.8826371431350708,1.88264548778534,2.364975415503069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.80517578125,0.0,253.5272827148437,1895.4371337890625,0.0,1157.69970703125,0.4929895102977752,1.0,0.0,3.0,1.0,0.0
11970660,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28033447265625,0.8546885251998901,0.253815621137619,0.2296183258295059,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810974121094,0.9990000128746032,0.5174869298934937,0.3852422833442688,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.919934332370758,0.3152203559875488,0.2209692746400833,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807922363281,0.9326126575469972,0.3261844217777252,0.3098899722099304,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801818847656,0.8360304832458496,0.2367087453603744,1.0702598094940186,286.28106689453125,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1098937988281,286.2841186523437,1.0,0.4833473861217499,1.0,1.0,0.0,1.0,-2.660376071929932,2.660370349884033,5.686528766091215e-06,2.052951097488404,0.6782903075218201,0.6782903075218201,0.0,86.44725036621094,117.0,18101.03125,-0.0,1467.420654296875,1.0,283.1499938964844,285.5668640136719,291.3699645996094,292.63555908203125,293.1499938964844,293.1499938964844,283.1499938964844,20505.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274003982543945,1.0,0.0,0.0,1.782686710357666,1.7826945781707764,2.120525266491313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.833984375,0.0,222.1731719970703,1895.4371337890625,0.0,1091.7457275390625,0.4718110561370849,1.0,0.0,3.0,1.0,0.0
11970720,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28033447265625,0.8546885251998901,0.253815621137619,0.2296183258295059,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810974121094,0.9990000128746032,0.5174869298934937,0.3852422833442688,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.919934332370758,0.3152203559875488,0.2209692746400833,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807922363281,0.9326126575469972,0.3261844217777252,0.3098899722099304,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2801818847656,0.8360304832458496,0.2367087453603744,1.0702598094940186,286.28106689453125,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1098937988281,286.2841186523437,1.0,0.4833473861217499,1.0,1.0,0.0,1.0,-2.660376071929932,2.660370349884033,5.686528766091215e-06,2.052951097488404,0.6782903075218201,0.6782903075218201,0.0,86.44725036621094,117.0,18101.03125,-0.0,1467.420654296875,1.0,283.1499938964844,285.5668640136719,291.3699645996094,292.63555908203125,293.1499938964844,293.1499938964844,283.1499938964844,20505.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274003982543945,1.0,0.0,0.0,1.782686710357666,1.7826945781707764,2.120525266491313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.833984375,0.0,222.1731719970703,1895.4371337890625,0.0,1091.7457275390625,0.4718110561370849,1.0,0.0,3.0,1.0,0.0
11970780,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3479309082031,0.8316670656204224,0.252756118774414,0.2289024889469146,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489074707031,0.9990000128746032,0.516367495059967,0.4185389876365661,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.348388671875,0.8940169811248779,0.3161217868328094,0.2217722088098526,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3484191894531,0.9032998085021972,0.325425237417221,0.3094235062599182,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3477478027344,0.813899040222168,0.2357290834188461,1.0672255754470823,286.3487854003906,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1064453125,286.3521728515625,1.0,0.4942779242992401,1.0,1.0,0.0,1.0,-2.6962730884552,2.6962673664093018,5.840930043632397e-06,2.080607652664185,0.6611291766166687,0.6611291766166687,0.0,94.8716278076172,135.0,17738.65234375,-0.0,1555.6585693359375,1.0,283.1499938964844,285.6471862792969,291.3390197753906,292.5807800292969,293.1499938964844,293.1499938964844,283.1499938964844,20302.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190978288650513,1.0,0.0,0.0,1.689454436302185,1.6894618272781372,1.904523685425375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.02783203125,0.0,195.636474609375,1895.4371337890625,0.0,1040.236328125,0.4523669481277466,1.0,0.0,3.0,1.0,0.0
11970840,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3479309082031,0.8316670656204224,0.252756118774414,0.2289024889469146,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489074707031,0.9990000128746032,0.516367495059967,0.4185389876365661,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.348388671875,0.8940169811248779,0.3161217868328094,0.2217722088098526,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3484191894531,0.9032998085021972,0.325425237417221,0.3094235062599182,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3477478027344,0.813899040222168,0.2357290834188461,1.0672255754470823,286.3487854003906,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1064453125,286.3521728515625,1.0,0.4942779242992401,1.0,1.0,0.0,1.0,-2.6962730884552,2.6962673664093018,5.840930043632397e-06,2.080607652664185,0.6611291766166687,0.6611291766166687,0.0,94.8716278076172,135.0,17738.65234375,-0.0,1555.6585693359375,1.0,283.1499938964844,285.6471862792969,291.3390197753906,292.5807800292969,293.1499938964844,293.1499938964844,283.1499938964844,20302.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190978288650513,1.0,0.0,0.0,1.689454436302185,1.6894618272781372,1.904523685425375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.02783203125,0.0,195.636474609375,1895.4371337890625,0.0,1040.236328125,0.4523669481277466,1.0,0.0,3.0,1.0,0.0
11970900,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3839416503906,0.8194077014923096,0.2522783875465393,0.2286287546157837,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.385009765625,0.9990000128746032,0.5144089460372925,0.4384588301181793,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844299316406,0.8805457353591919,0.3166345953941345,0.2222456783056259,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38446044921875,0.8888417482376099,0.3250952959060669,0.3092748522758484,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3837585449219,0.8009975552558899,0.2352323681116104,1.0658600330352783,286.38482666015625,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0972900390625,286.3883056640625,1.0,0.501025378704071,1.0,1.0,0.0,1.0,-2.718626976013184,2.718621015548706,5.938217782386346e-06,2.097874402999878,0.6527853608131409,0.6527853608131409,0.0,100.23684692382812,135.0,17586.240234375,-0.0,1612.2847900390625,1.0,283.1499938964844,285.6921081542969,291.32305908203125,292.5553894042969,293.1499938964844,293.1499938964844,283.1499938964844,20210.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6157296299934387,1.0,0.0,0.0,1.6451090574264526,1.6451162099838257,1.8058545947496898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.05810546875,0.0,183.87022399902344,1895.4371337890625,0.0,1019.8583984375,0.4432243406772613,1.0,0.0,3.0,1.0,0.0
11970960,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.420654296875,0.8066045045852661,0.2518308758735657,0.2284050583839416,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4218139648437,0.9990000128746032,0.5116211175918579,0.4598605036735534,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.421142578125,0.8671752214431763,0.3171852827072143,0.2227630317211151,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42120361328125,0.8744356632232666,0.3247964084148407,0.3091787695884704,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42047119140625,0.7876828908920288,0.2347325831651687,1.0645841360092163,286.42156982421875,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0845642089844,286.4250793457031,1.0,0.5084115266799927,1.0,1.0,0.0,1.0,-2.743046760559082,2.7430408000946045,6.045455847925041e-06,2.116755962371826,0.6445916295051575,0.6445916295051575,0.0,106.26067352294922,138.0,17436.650390625,-0.0,1675.91064453125,1.0,283.1499938964844,285.7377624511719,291.30621337890625,292.5298156738281,293.1499938964844,293.1499938964844,283.1499938964844,20123.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128281950950623,1.0,0.0,0.0,1.6021623611450195,1.602169394493103,1.712799218012151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.0419921875,0.0,172.97763061523438,1895.4371337890625,0.0,1002.5490112304688,0.4344385266304016,1.0,0.0,3.0,1.0,0.0
11971020,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.7855470180511475,0.251045286655426,0.2280567288398742,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47979736328125,0.992470383644104,0.5057486891746521,0.4809659719467163,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793395996094,0.8471601009368896,0.318176120519638,0.223722293972969,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4793701171875,0.8526690006256104,0.3242752254009247,0.3090601563453674,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7671463489532471,0.2337973415851593,1.0622570514678955,286.4796142578125,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.059326171875,286.4814453125,1.0,0.5175038576126099,1.0,1.0,0.0,1.0,-2.7649447917938232,2.7649385929107666,6.1443288359441794e-06,2.134568452835083,0.6303990483283997,0.6303990483283997,0.0,116.33829498291016,138.0,17102.76953125,-0.0,1756.7181396484375,1.0,283.1499938964844,285.8125,291.2726135253906,292.4806213378906,293.1499938964844,293.1499938964844,283.1499938964844,19984.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084392070770264,1.0,0.0,0.0,1.5296485424041748,1.5296552181243896,1.5612654635788206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.89404296875,0.0,155.68328857421875,1895.4371337890625,0.0,976.8012084960938,0.4197767972946167,1.0,0.0,3.0,1.0,0.0
11971080,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4838562011719,0.7827888131141663,0.2509325742721557,0.2280075699090957,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4844970703125,0.9894766807556152,0.5051109194755554,0.4802919030189514,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.484130859375,0.8446012735366821,0.3183082640171051,0.2238533645868301,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4841613769531,0.8498848080635071,0.3241996467113495,0.309042751789093,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4837646484375,0.7644938230514526,0.23366279900074,1.061913251876831,286.4843444824219,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.05712890625,286.4862060546875,1.0,0.5184828042984009,1.0,1.0,0.0,1.0,-2.765531301498413,2.7655251026153564,6.146568011899944e-06,2.134850263595581,0.6284430027008057,0.6284430027008057,0.0,117.6893310546875,126.0,17045.689453125,-0.0,1762.87451171875,1.0,283.1499938964844,285.8204650878906,291.2674255371094,292.4729309082031,293.1499938964844,293.1499938964844,283.1499938964844,19968.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078569293022156,1.0,0.0,0.0,1.5199952125549316,1.5200018882751465,1.541621941214544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.07080078125,0.0,153.48733520507812,1895.4371337890625,0.0,973.4253540039062,0.4178455770015716,1.0,0.0,3.0,1.0,0.0
