time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5219116210937,0.7722528576850891,0.249982938170433,0.2273453027009964,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52252197265625,0.976876735687256,0.5019696950912476,0.476652592420578,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221862792969,0.8358842730522156,0.3194182217121124,0.2247655391693115,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221862792969,0.839590311050415,0.3235544264316559,0.3086362481117248,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5218200683594,0.7543152570724487,0.2325491160154342,1.0578410625457764,286.5223999023437,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0523986816406,286.5240173339844,1.0,0.5197585821151733,1.0,1.0,0.0,1.0,-2.755662679672241,2.755656480789185,6.102771294536069e-06,2.1272284984588623,0.6121615767478943,0.6121615767478943,0.0,122.47935485839844,114.0,16536.4375,-0.0,1770.74267578125,1.0,283.1499938964844,285.8830261230469,291.2168884277344,292.3967590332031,293.1499938964844,293.1499938964844,283.1499938964844,19853.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021544933319092,1.0,0.0,0.0,1.4409698247909546,1.4409761428833008,1.3854894120868266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.009765625,0.0,136.40618896484375,1895.4371337890625,0.0,940.8635864257812,0.4022520780563354,1.0,0.0,3.0,1.0,0.0
11971200,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5219116210937,0.7722528576850891,0.249982938170433,0.2273453027009964,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52252197265625,0.976876735687256,0.5019696950912476,0.476652592420578,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221862792969,0.8358842730522156,0.3194182217121124,0.2247655391693115,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221862792969,0.839590311050415,0.3235544264316559,0.3086362481117248,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5218200683594,0.7543152570724487,0.2325491160154342,1.0578410625457764,286.5223999023437,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0523986816406,286.5240173339844,1.0,0.5197585821151733,1.0,1.0,0.0,1.0,-2.755662679672241,2.755656480789185,6.102771294536069e-06,2.1272284984588623,0.6121615767478943,0.6121615767478943,0.0,122.47935485839844,114.0,16536.4375,-0.0,1770.74267578125,1.0,283.1499938964844,285.8830261230469,291.2168884277344,292.3967590332031,293.1499938964844,293.1499938964844,283.1499938964844,19853.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021544933319092,1.0,0.0,0.0,1.4409698247909546,1.4409761428833008,1.3854894120868266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.009765625,0.0,136.40618896484375,1895.4371337890625,0.0,940.8635864257812,0.4022520780563354,1.0,0.0,3.0,1.0,0.0
11971260,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5594482421875,0.7755494713783264,0.2491759210824966,0.2264995574951172,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.56005859375,0.9807836413383484,0.5009042024612427,0.4751974046230316,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5597229003906,0.8411052823066711,0.3206959664821625,0.225553274154663,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5597229003906,0.8433880805969238,0.3230134844779968,0.3080073297023773,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5593566894531,0.7571820020675659,0.2315880507230758,1.0529184341430664,286.5599365234375,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0594177246094,286.56158447265625,1.0,0.516703724861145,1.0,1.0,0.0,1.0,-2.747171401977539,2.747165441513061,6.065108664188301e-06,2.120621681213379,0.5959101319313049,0.5959101319313049,0.0,119.84664154052734,102.0,16026.73828125,-0.0,1745.596435546875,1.0,283.1499938964844,285.9461669921875,291.1598815917969,292.3101806640625,293.1499938964844,293.1499938964844,283.1499938964844,19749.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944868922233582,1.0,0.0,0.0,1.3647509813308716,1.3647569417953491,1.2427972251316532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.35498046875,0.0,121.3155746459961,1895.4371337890625,0.0,898.5675048828125,0.3875294923782348,1.0,0.0,3.0,1.0,0.0
11971320,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5594482421875,0.7755494713783264,0.2491759210824966,0.2264995574951172,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.56005859375,0.9807836413383484,0.5009042024612427,0.4751974046230316,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5597229003906,0.8411052823066711,0.3206959664821625,0.225553274154663,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5597229003906,0.8433880805969238,0.3230134844779968,0.3080073297023773,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5593566894531,0.7571820020675659,0.2315880507230758,1.0529184341430664,286.5599365234375,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0594177246094,286.56158447265625,1.0,0.516703724861145,1.0,1.0,0.0,1.0,-2.747171401977539,2.747165441513061,6.065108664188301e-06,2.120621681213379,0.5959101319313049,0.5959101319313049,0.0,119.84664154052734,102.0,16026.73828125,-0.0,1745.596435546875,1.0,283.1499938964844,285.9461669921875,291.1598815917969,292.3101806640625,293.1499938964844,293.1499938964844,283.1499938964844,19749.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5944868922233582,1.0,0.0,0.0,1.3647509813308716,1.3647569417953491,1.2427972251316532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.35498046875,0.0,121.3155746459961,1895.4371337890625,0.0,898.5675048828125,0.3875294923782348,1.0,0.0,3.0,1.0,0.0
11971380,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5974426269531,0.7874140739440918,0.2485393434762954,0.2256498485803604,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5980834960937,0.9935374855995178,0.5006880164146423,0.4745859205722809,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5977478027344,0.8552058935165405,0.3221811652183532,0.2263611704111099,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5977478027344,0.8559929132461548,0.3226095736026764,0.3073399364948272,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.59735107421875,0.7681804299354553,0.2308019399642944,1.047998547554016,286.5979309082031,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0703125,286.5996398925781,1.0,0.5111579895019531,1.0,1.0,0.0,1.0,-2.739670515060425,2.739664554595948,6.031933480699081e-06,2.1147847175598145,0.5796906352043152,0.5796906352043152,0.0,113.13684844970705,90.0,15517.2763671875,-0.0,1703.02587890625,1.0,283.1499938964844,286.0107421875,291.1034851074219,292.22271728515625,293.1499938964844,293.1499938964844,283.1499938964844,19649.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853024125099182,1.0,0.0,0.0,1.2912702560424805,1.291275978088379,1.1125709420412025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.13134765625,0.0,107.9679718017578,1895.4371337890625,0.0,850.2374877929688,0.3736468255519867,1.0,0.0,3.0,1.0,0.0
11971440,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5974426269531,0.7874140739440918,0.2485393434762954,0.2256498485803604,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5980834960937,0.9935374855995178,0.5006880164146423,0.4745859205722809,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5977478027344,0.8552058935165405,0.3221811652183532,0.2263611704111099,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5977478027344,0.8559929132461548,0.3226095736026764,0.3073399364948272,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.59735107421875,0.7681804299354553,0.2308019399642944,1.047998547554016,286.5979309082031,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.0703125,286.5996398925781,1.0,0.5111579895019531,1.0,1.0,0.0,1.0,-2.739670515060425,2.739664554595948,6.031933480699081e-06,2.1147847175598145,0.5796906352043152,0.5796906352043152,0.0,113.13684844970705,90.0,15517.2763671875,-0.0,1703.02587890625,1.0,283.1499938964844,286.0107421875,291.1034851074219,292.22271728515625,293.1499938964844,293.1499938964844,283.1499938964844,19649.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853024125099182,1.0,0.0,0.0,1.2912702560424805,1.291275978088379,1.1125709420412025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.13134765625,0.0,107.9679718017578,1895.4371337890625,0.0,850.2374877929688,0.3736468255519867,1.0,0.0,3.0,1.0,0.0
11971500,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184387207031,0.7952773571014404,0.2482794374227523,0.2252600789070129,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6192626953125,0.9990000128746032,0.5007792115211487,0.472416341304779,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188049316406,0.8644469380378723,0.3229993283748626,0.2268036603927612,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6188049316406,0.8644093871116638,0.3224570155143738,0.3070336878299713,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6183166503906,0.7755990624427795,0.2304684668779373,1.0457210540771484,286.6190795898437,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0763854980469,286.6212158203125,1.0,0.5077098608016968,1.0,1.0,0.0,1.0,-2.7342095375061035,2.734203577041626,6.008267973811599e-06,2.110737562179565,0.5716201663017273,0.5716201663017273,0.0,109.16642761230467,90.0,15281.2978515625,-0.0,1676.3228759765625,1.0,283.1499938964844,286.0445556640625,291.0762023925781,292.1799011230469,293.1499938964844,293.1499938964844,283.1499938964844,19598.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803650617599487,1.0,0.0,0.0,1.2555891275405884,1.2555947303771973,1.0519341486769923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.6103515625,0.0,101.88874816894533,1895.4371337890625,0.0,825.2808227539062,0.3670219182968139,1.0,0.0,3.0,1.0,0.0
11971560,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390991210937,0.8011253476142883,0.2480343878269195,0.2249341905117035,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63970947265625,0.9990000128746032,0.5015385746955872,0.4619932174682617,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393737792969,0.8717111945152283,0.3238458633422851,0.2273046821355819,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6393737792969,0.8707941174507141,0.3223159909248352,0.3067905902862549,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.7811410427093506,0.230150043964386,1.0437617301940918,286.6395874023437,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.08453369140625,286.6411437988281,1.0,0.5034670829772949,1.0,1.0,0.0,1.0,-2.7190868854522705,2.719080924987793,5.942099051026162e-06,2.099114894866944,0.5635632276535034,0.5635632276535034,0.0,105.96003723144533,78.0,15027.603515625,-0.0,1639.43212890625,1.0,283.1499938964844,286.0794372558594,291.0498352050781,292.1383972167969,293.1499938964844,293.1499938964844,283.1499938964844,19546.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753440856933594,1.0,0.0,0.0,1.2206981182098389,1.2207034826278689,9.942828427256245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.603759765625,0.0,96.18570709228516,1895.4371337890625,0.0,800.6168212890625,0.3606154918670654,1.0,0.0,3.0,1.0,0.0
11971620,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67462158203125,0.8159706592559814,0.2476219683885574,0.2243102043867111,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6751403808594,0.9990000128746032,0.5057417154312134,0.4359401166439056,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6748962402344,0.8905040621757507,0.3256602585315704,0.2283581644296646,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6748962402344,0.8876821994781494,0.3221082091331482,0.3063287436962127,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6745300292969,0.7958612442016602,0.2296132445335388,1.040048122406006,286.675048828125,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1116027832031,286.67645263671875,1.0,0.4934542179107666,1.0,1.0,0.0,1.0,-2.683279514312744,2.6832735538482666,5.7865095186571125e-06,2.0714151859283447,0.5473743081092834,0.5473743081092834,0.0,98.4226303100586,66.0,14507.4541015625,-0.0,1553.6136474609375,1.0,283.1499938964844,286.1446228027344,290.9980163574219,292.0557861328125,293.1499938964844,293.1499938964844,283.1499938964844,19448.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651541948318481,1.0,0.0,0.0,1.1528124809265137,1.152817726135254,8.867695555636602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.8251953125,0.0,85.77848052978516,1895.4371337890625,0.0,752.7184448242188,0.3484099805355072,1.0,0.0,3.0,1.0,0.0
11971680,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67462158203125,0.8159706592559814,0.2476219683885574,0.2243102043867111,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6751403808594,0.9990000128746032,0.5057417154312134,0.4359401166439056,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6748962402344,0.8905040621757507,0.3256602585315704,0.2283581644296646,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6748962402344,0.8876821994781494,0.3221082091331482,0.3063287436962127,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6745300292969,0.7958612442016602,0.2296132445335388,1.040048122406006,286.675048828125,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1116027832031,286.67645263671875,1.0,0.4934542179107666,1.0,1.0,0.0,1.0,-2.683279514312744,2.6832735538482666,5.7865095186571125e-06,2.0714151859283447,0.5473743081092834,0.5473743081092834,0.0,98.4226303100586,66.0,14507.4541015625,-0.0,1553.6136474609375,1.0,283.1499938964844,286.1446228027344,290.9980163574219,292.0557861328125,293.1499938964844,293.1499938964844,283.1499938964844,19448.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5651541948318481,1.0,0.0,0.0,1.1528124809265137,1.152817726135254,8.867695555636602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.8251953125,0.0,85.77848052978516,1895.4371337890625,0.0,752.7184448242188,0.3484099805355072,1.0,0.0,3.0,1.0,0.0
11971740,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7070617675781,0.8347609043121338,0.2473018318414688,0.2237395197153091,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074890136719,0.9990000128746032,0.5130063891410828,0.4042528867721557,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073059082031,0.9162946343421936,0.3276299834251404,0.2294957488775253,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073059082031,0.910924792289734,0.3219892680644989,0.3059194684028625,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7069702148437,0.8154144287109375,0.2292230278253555,1.0368083715438845,286.7074279785156,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1537170410156,286.708740234375,1.0,0.4817963242530823,1.0,1.0,0.0,1.0,-2.6415023803710938,2.641496658325196,5.607535513263429e-06,2.0390713214874268,0.5310977101325989,0.5310977101325989,0.0,89.82866668701172,69.0,13974.6552734375,-0.0,1457.0556640625,1.0,283.1499938964844,286.2077941894531,290.94580078125,291.97216796875,293.1499938964844,293.1499938964844,283.1499938964844,19353.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546285510063171,1.0,0.0,0.0,1.0874656438827517,1.0874706506729126,7.890862718795688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.67236328125,0.0,76.57526397705078,1895.4371337890625,0.0,706.163818359375,0.3370019495487213,1.0,0.0,3.0,1.0,0.0
11971800,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7070617675781,0.8347609043121338,0.2473018318414688,0.2237395197153091,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074890136719,0.9990000128746032,0.5130063891410828,0.4042528867721557,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073059082031,0.9162946343421936,0.3276299834251404,0.2294957488775253,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073059082031,0.910924792289734,0.3219892680644989,0.3059194684028625,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7069702148437,0.8154144287109375,0.2292230278253555,1.0368083715438845,286.7074279785156,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1537170410156,286.708740234375,1.0,0.4817963242530823,1.0,1.0,0.0,1.0,-2.6415023803710938,2.641496658325196,5.607535513263429e-06,2.0390713214874268,0.5310977101325989,0.5310977101325989,0.0,89.82866668701172,69.0,13974.6552734375,-0.0,1457.0556640625,1.0,283.1499938964844,286.2077941894531,290.94580078125,291.97216796875,293.1499938964844,293.1499938964844,283.1499938964844,19353.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546285510063171,1.0,0.0,0.0,1.0874656438827517,1.0874706506729126,7.890862718795688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.67236328125,0.0,76.57526397705078,1895.4371337890625,0.0,706.163818359375,0.3370019495487213,1.0,0.0,3.0,1.0,0.0
11971860,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7456970214844,0.8492006063461304,0.2471110522747039,0.2233644723892212,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.74627685546875,0.9990000128746032,0.5219178199768066,0.382285475730896,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7460632324219,0.9384668469429016,0.3298033773899078,0.2308341264724731,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7460327148437,0.9304898977279664,0.3220003843307495,0.305714875459671,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7455749511719,0.8293120265007019,0.2290439307689666,1.0348889827728271,286.7462463378906,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2034912109375,286.748291015625,1.0,0.4745012819766998,1.0,1.0,0.0,1.0,-2.613688945770264,2.6136834621429443,5.489316663442878e-06,2.017230272293091,0.5148661136627197,0.5148661136627197,0.0,84.225830078125,72.0,13483.1025390625,-0.0,1394.8779296875,1.0,283.1499938964844,286.27667236328125,290.8936767578125,291.88897705078125,293.1499938964844,293.1499938964844,283.1499938964844,19253.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437015891075134,1.0,0.0,0.0,1.0248936414718628,1.0248984098434448,7.008917890516386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.880126953125,0.0,68.46351623535156,1895.4371337890625,0.0,660.8283081054688,0.3264059722423553,1.0,0.0,3.0,1.0,0.0
11971920,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7456970214844,0.8492006063461304,0.2471110522747039,0.2233644723892212,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.74627685546875,0.9990000128746032,0.5219178199768066,0.382285475730896,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7460632324219,0.9384668469429016,0.3298033773899078,0.2308341264724731,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7460327148437,0.9304898977279664,0.3220003843307495,0.305714875459671,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7455749511719,0.8293120265007019,0.2290439307689666,1.0348889827728271,286.7462463378906,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2034912109375,286.748291015625,1.0,0.4745012819766998,1.0,1.0,0.0,1.0,-2.613688945770264,2.6136834621429443,5.489316663442878e-06,2.017230272293091,0.5148661136627197,0.5148661136627197,0.0,84.225830078125,72.0,13483.1025390625,-0.0,1394.8779296875,1.0,283.1499938964844,286.27667236328125,290.8936767578125,291.88897705078125,293.1499938964844,293.1499938964844,283.1499938964844,19253.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437015891075134,1.0,0.0,0.0,1.0248936414718628,1.0248984098434448,7.008917890516386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.880126953125,0.0,68.46351623535156,1895.4371337890625,0.0,660.8283081054688,0.3264059722423553,1.0,0.0,3.0,1.0,0.0
11971980,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.79449462890625,0.8590812087059021,0.2470530122518539,0.2231808751821518,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7951354980469,0.9990000128746032,0.5305104851722717,0.3686215281486511,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7949523925781,0.95371013879776,0.332194447517395,0.2323791235685348,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948913574219,0.9436153769493104,0.3221482038497925,0.3057151138782501,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7943725585937,0.8386224508285522,0.2290612161159515,1.034247875213623,286.7951354980469,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.24822998046875,286.7975769042969,1.0,0.4702137410640716,1.0,1.0,0.0,1.0,-2.5981268882751465,2.598121404647827,5.4237916629062966e-06,2.005045413970948,0.4988747835159302,0.4988747835159302,0.0,80.93875122070312,90.0,13032.849609375,-0.0,1359.94970703125,1.0,283.1499938964844,286.3547058105469,290.8443298339844,291.810791015625,293.1499938964844,293.1499938964844,283.1499938964844,19147.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328314900398254,1.0,0.0,0.0,0.9658008217811584,0.9658054709434508,6.223985593578618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.962158203125,0.0,61.39137649536133,1895.4371337890625,0.0,618.6032104492188,0.3166944980621338,1.0,0.0,3.0,1.0,0.0
11972040,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.79449462890625,0.8590812087059021,0.2470530122518539,0.2231808751821518,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7951354980469,0.9990000128746032,0.5305104851722717,0.3686215281486511,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7949523925781,0.95371013879776,0.332194447517395,0.2323791235685348,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948913574219,0.9436153769493104,0.3221482038497925,0.3057151138782501,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7943725585937,0.8386224508285522,0.2290612161159515,1.034247875213623,286.7951354980469,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.24822998046875,286.7975769042969,1.0,0.4702137410640716,1.0,1.0,0.0,1.0,-2.5981268882751465,2.598121404647827,5.4237916629062966e-06,2.005045413970948,0.4988747835159302,0.4988747835159302,0.0,80.93875122070312,90.0,13032.849609375,-0.0,1359.94970703125,1.0,283.1499938964844,286.3547058105469,290.8443298339844,291.810791015625,293.1499938964844,293.1499938964844,283.1499938964844,19147.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328314900398254,1.0,0.0,0.0,0.9658008217811584,0.9658054709434508,6.223985593578618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.962158203125,0.0,61.39137649536133,1895.4371337890625,0.0,618.6032104492188,0.3166944980621338,1.0,0.0,3.0,1.0,0.0
11972100,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82354736328125,0.8582483530044556,0.2470878958702087,0.2231973558664322,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8243408203125,0.9990000128746032,0.5343380570411682,0.3697388172149658,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8240966796875,0.9539674520492554,0.3334852755069732,0.2332573980093002,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8240661621094,0.942667841911316,0.3222868740558624,0.3058296740055084,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8233947753906,0.8379005193710327,0.2291462272405624,1.0345412492752075,286.8243408203125,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.26715087890625,286.8274841308594,1.0,0.4712517261505127,1.0,1.0,0.0,1.0,-2.6010119915008545,2.601006507873535,5.4353154155251104e-06,2.0070102214813232,0.4910219609737396,0.4910219609737396,0.0,81.24681091308594,90.0,12835.6689453125,-0.0,1365.0718994140625,1.0,283.1499938964844,286.3974914550781,290.82080078125,291.7738037109375,293.1499938964844,293.1499938964844,283.1499938964844,19092.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275686383247375,1.0,0.0,0.0,0.937678039073944,0.937682569026947,5.86679504976928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.658935546875,0.0,58.21835708618164,1895.4371337890625,0.0,599.1442260742188,0.3121781647205353,1.0,0.0,3.0,1.0,0.0
11972160,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8582763671875,0.853666365146637,0.2471678704023361,0.2232947796583175,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85919189453125,0.9990000128746032,0.5373561978340149,0.376013845205307,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.9495358467102052,0.3348422944545746,0.2342131286859512,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8588562011719,0.9368515610694884,0.3224728107452392,0.3060306012630462,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85809326171875,0.8336801528930664,0.2292718738317489,1.0352457761764526,286.8591613769531,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2806091308594,286.8627319335937,1.0,0.4739298820495605,1.0,1.0,0.0,1.0,-2.6108946800231934,2.610889196395874,5.476502337842248e-06,2.014540195465088,0.4833427965641022,0.4833427965641022,0.0,82.83404541015625,108.0,12658.556640625,-0.0,1385.0308837890625,1.0,283.1499938964844,286.4450988769531,290.7982788085937,291.73895263671875,293.1499938964844,293.1499938964844,283.1499938964844,19035.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225199460983276,1.0,0.0,0.0,0.9107208847999572,0.9107253551483154,5.53431682703831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.607421875,0.0,55.284934997558594,1895.4371337890625,0.0,581.0587768554688,0.3079037368297577,1.0,0.0,3.0,1.0,0.0
11972220,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96240234375,0.8384227156639099,0.2475060224533081,0.2237040847539901,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.964111328125,0.9990000128746032,0.5407262444496155,0.3985773921012878,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635009765625,0.9317747354507446,0.337686538696289,0.2362594008445739,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.96337890625,0.9166349172592164,0.3230166733264923,0.3066538870334625,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9620666503906,0.8192412257194519,0.2296257764101028,1.037498116493225,286.9639587402344,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2904663085937,286.9699401855469,1.0,0.4828979074954986,1.0,1.0,0.0,1.0,-2.644396543502808,2.644390821456909,5.617790520773269e-06,2.040313005447388,0.4696241617202759,0.4696241617202759,0.0,88.66683197021484,108.0,12424.6884765625,-0.0,1455.77587890625,1.0,283.1499938964844,286.5506591796875,290.7584228515625,291.6794128417969,293.1499938964844,293.1499938964844,283.1499938964844,18909.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137803554534912,1.0,0.0,0.0,0.8632501363754272,0.8632545471191406,4.972408262915452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.7216796875,0.0,50.34483337402344,1895.4371337890625,0.0,551.0531616210938,0.3004528284072876,1.0,0.0,3.0,1.0,0.0
11972280,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674072265625,0.8376737833023071,0.2475273162126541,0.2237291932106018,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691467285156,0.9990000128746032,0.5408003330230713,0.3997588157653808,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9685363769531,0.9308443665504456,0.3378136157989502,0.2363519221544265,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9683837890625,0.9156381487846376,0.3230465054512024,0.3066882789134979,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96710205078125,0.8185091018676758,0.2296445220708847,1.037619709968567,286.9689636230469,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2904663085937,286.9749755859375,1.0,0.4833642840385437,1.0,1.0,0.0,1.0,-2.646144151687622,2.6461386680603027,5.625217909255298e-06,2.041661024093628,0.4690837562084198,0.4690837562084198,0.0,88.9800796508789,126.0,12416.24609375,-0.0,1459.55322265625,1.0,283.1499938964844,286.5554504394531,290.7568664550781,291.6772155761719,293.1499938964844,293.1499938964844,283.1499938964844,18904.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134541392326355,1.0,0.0,0.0,0.8614130020141602,0.8614173531532288,4.951266063812909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.98828125,0.0,50.15922546386719,1895.4371337890625,0.0,549.9642333984375,0.3001658618450165,1.0,0.0,3.0,1.0,0.0
11972340,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.8174101114273071,0.2482061386108398,0.2245535850524902,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0977478027344,0.9990000128746032,0.5410371422767639,0.4339931011199951,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0969543457031,0.9057868123054504,0.3411677181720733,0.2388399541378021,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968017578125,0.8904675841331482,0.3239499926567077,0.3077609241008758,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.095458984375,0.7974119186401367,0.2301874905824661,1.0412929058074951,287.097412109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2817077636719,287.1035461425781,1.0,0.4969412982463836,1.0,1.0,0.0,1.0,-2.696953773498535,2.6969478130340576,5.843410235684132e-06,2.080909252166748,0.4562748968601227,0.4562748968601227,0.0,98.40770721435548,144.0,12227.71484375,-0.0,1572.884033203125,1.0,283.1499938964844,286.67706298828125,290.7211303710937,291.62750244140625,293.1499938964844,293.1499938964844,283.1499938964844,18770.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506532609462738,1.0,0.0,0.0,0.8187719583511353,0.8187761902809143,4.473210779565306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.454833984375,0.0,45.98105239868164,1895.4371337890625,0.0,527.3721313476562,0.2935681343078613,1.0,0.0,3.0,1.0,0.0
11972400,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0957946777344,0.8174101114273071,0.2482061386108398,0.2245535850524902,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0977478027344,0.9990000128746032,0.5410371422767639,0.4339931011199951,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0969543457031,0.9057868123054504,0.3411677181720733,0.2388399541378021,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968017578125,0.8904675841331482,0.3239499926567077,0.3077609241008758,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.095458984375,0.7974119186401367,0.2301874905824661,1.0412929058074951,287.097412109375,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2817077636719,287.1035461425781,1.0,0.4969412982463836,1.0,1.0,0.0,1.0,-2.696953773498535,2.6969478130340576,5.843410235684132e-06,2.080909252166748,0.4562748968601227,0.4562748968601227,0.0,98.40770721435548,144.0,12227.71484375,-0.0,1572.884033203125,1.0,283.1499938964844,286.67706298828125,290.7211303710937,291.62750244140625,293.1499938964844,293.1499938964844,283.1499938964844,18770.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506532609462738,1.0,0.0,0.0,0.8187719583511353,0.8187761902809143,4.473210779565306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.454833984375,0.0,45.98105239868164,1895.4371337890625,0.0,527.3721313476562,0.2935681343078613,1.0,0.0,3.0,1.0,0.0
11972460,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22515869140625,0.7945273518562317,0.2490899711847305,0.2256717383861541,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.227294921875,0.9990000128746032,0.5384600162506104,0.4748167991638183,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.226318359375,0.8816914558410645,0.3447826504707336,0.2415952235460281,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2261657714844,0.8650873303413391,0.3250913321971893,0.3091692328453064,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248229980469,0.774440348148346,0.2308240830898285,1.0458894968032837,287.2268371582031,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2597351074219,287.2327575683594,1.0,0.5133615136146545,1.0,1.0,0.0,1.0,-2.75787615776062,2.7578701972961426,6.1106838984414935e-06,2.1280527114868164,0.4447859823703766,0.4447859823703766,0.0,110.53072357177734,147.0,12073.361328125,-0.0,1717.9542236328125,1.0,283.1499938964844,286.7966003417969,290.6871643066406,291.5835266113281,293.1499938964844,293.1499938964844,283.1499938964844,18650.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5017831325531006,1.0,0.0,0.0,0.7820592522621155,0.7820634245872498,4.081058335714261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.98095703125,0.0,42.58258438110352,1895.4371337890625,0.0,512.4219970703125,0.2879935503005981,1.0,0.0,3.0,1.0,0.0
11972520,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22515869140625,0.7945273518562317,0.2490899711847305,0.2256717383861541,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.227294921875,0.9990000128746032,0.5384600162506104,0.4748167991638183,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.226318359375,0.8816914558410645,0.3447826504707336,0.2415952235460281,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2261657714844,0.8650873303413391,0.3250913321971893,0.3091692328453064,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248229980469,0.774440348148346,0.2308240830898285,1.0458894968032837,287.2268371582031,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2597351074219,287.2327575683594,1.0,0.5133615136146545,1.0,1.0,0.0,1.0,-2.75787615776062,2.7578701972961426,6.1106838984414935e-06,2.1280527114868164,0.4447859823703766,0.4447859823703766,0.0,110.53072357177734,147.0,12073.361328125,-0.0,1717.9542236328125,1.0,283.1499938964844,286.7966003417969,290.6871643066406,291.5835266113281,293.1499938964844,293.1499938964844,283.1499938964844,18650.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5017831325531006,1.0,0.0,0.0,0.7820592522621155,0.7820634245872498,4.081058335714261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.98095703125,0.0,42.58258438110352,1895.4371337890625,0.0,512.4219970703125,0.2879935503005981,1.0,0.0,3.0,1.0,0.0
11972580,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417663574219,0.7785088419914246,0.2500499784946441,0.2268303632736206,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.5343254804611206,0.5059215426445007,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427429199219,0.8660616278648376,0.3485268652439117,0.2444193065166473,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.34259033203125,0.8483286499977112,0.3263431191444397,0.3106534481048584,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34149169921875,0.758993923664093,0.2314733862876892,1.0503393411636353,287.3431701660156,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2336120605469,287.3479309082031,1.0,0.5261065363883972,1.0,1.0,0.0,1.0,-2.806964159011841,2.806957960128784,6.331195436359849e-06,2.166409492492676,0.4343923330307007,0.4343923330307007,0.0,120.6768569946289,150.0,11907.8779296875,-0.0,1841.1968994140625,1.0,283.1499938964844,286.9048156738281,290.65191650390625,291.5400390625,293.1499938964844,293.1499938964844,283.1499938964844,18550.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984983503818512,1.0,0.0,0.0,0.7503687143325806,0.7503728270530701,3.7570149657995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.486572265625,0.0,39.80185317993164,1895.4371337890625,0.0,502.3375854492188,0.2832837700843811,1.0,0.0,3.0,1.0,0.0
11972640,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3417663574219,0.7785088419914246,0.2500499784946441,0.2268303632736206,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.5343254804611206,0.5059215426445007,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3427429199219,0.8660616278648376,0.3485268652439117,0.2444193065166473,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.34259033203125,0.8483286499977112,0.3263431191444397,0.3106534481048584,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34149169921875,0.758993923664093,0.2314733862876892,1.0503393411636353,287.3431701660156,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2336120605469,287.3479309082031,1.0,0.5261065363883972,1.0,1.0,0.0,1.0,-2.806964159011841,2.806957960128784,6.331195436359849e-06,2.166409492492676,0.4343923330307007,0.4343923330307007,0.0,120.6768569946289,150.0,11907.8779296875,-0.0,1841.1968994140625,1.0,283.1499938964844,286.9048156738281,290.65191650390625,291.5400390625,293.1499938964844,293.1499938964844,283.1499938964844,18550.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4984983503818512,1.0,0.0,0.0,0.7503687143325806,0.7503728270530701,3.7570149657995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.486572265625,0.0,39.80185317993164,1895.4371337890625,0.0,502.3375854492188,0.2832837700843811,1.0,0.0,3.0,1.0,0.0
11972700,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3874816894531,0.7683652639389038,0.2504900395870209,0.2274694442749023,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3888244628906,0.9892374873161316,0.5327487587928772,0.5057417750358582,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3882141113281,0.855937659740448,0.350380003452301,0.2458920031785965,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3880920410156,0.8378992676734924,0.326941967010498,0.3114702701568603,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.38726806640625,0.7494010925292969,0.2317616790533065,1.0528324842453003,287.3885192871094,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2253723144531,287.39190673828125,1.0,0.530794084072113,1.0,1.0,0.0,1.0,-2.813512325286865,2.813505887985229,6.361620307870908e-06,2.171852827072144,0.4294244945049286,0.4294244945049286,0.0,126.89503479003906,150.0,11794.6044921875,-0.0,1881.0997314453125,1.0,283.1499938964844,286.9497985839844,290.6331481933594,291.5167541503906,293.1499938964844,293.1499938964844,283.1499938964844,18511.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970585107803345,1.0,0.0,0.0,0.7359091639518738,0.7359131574630737,3.613614651953867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.952880859375,0.0,38.58559036254883,1895.4371337890625,0.0,497.981689453125,0.2811846733093261,1.0,0.0,3.0,1.0,0.0
11972760,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4250183105469,0.7607473134994507,0.2509044110774994,0.2280377000570297,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.42626953125,0.9797200560569764,0.5321213006973267,0.5049327611923218,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4256896972656,0.8485755324363708,0.3522237241268158,0.247320607304573,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4255676269531,0.8300772905349731,0.3275249302387237,0.3122222125530243,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4248352050781,0.7422278523445129,0.2320455014705658,1.055039882659912,287.42596435546875,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2232360839844,287.42919921875,1.0,0.5346852540969849,1.0,1.0,0.0,1.0,-2.818514108657837,2.818507671356201,6.384330390574178e-06,2.175746202468872,0.4245355725288391,0.4245355725288391,0.0,132.08529663085938,138.0,11679.9443359375,-0.0,1913.9302978515625,1.0,283.1499938964844,286.9872131347656,290.6131591796875,291.4911193847656,293.1499938964844,293.1499938964844,283.1499938964844,18479.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954940974712372,1.0,0.0,0.0,0.7220134735107422,0.7220174670219421,3.478436383375083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.18212890625,0.0,37.45068740844727,1895.4371337890625,0.0,493.2928771972656,0.2792098820209503,1.0,0.0,3.0,1.0,0.0
11972820,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.7595024108886719,0.2517320513725281,0.2288244217634201,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4967041015625,0.977147102355957,0.5323740243911743,0.5047894716262817,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4961853027344,0.849150538444519,0.3559566736221313,0.2499386370182037,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960327148437,0.8288530111312866,0.3286935985088348,0.3133702874183655,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.495361328125,0.7409089207649231,0.2326543182134628,1.057936191558838,287.4964294433594,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2269897460937,287.4994201660156,1.0,0.5364147424697876,1.0,1.0,0.0,1.0,-2.827296733856201,2.827290296554565,6.424331331800204e-06,2.1825947761535645,0.4151835143566131,0.4151835143566131,0.0,133.7682647705078,126.0,11459.794921875,-0.0,1936.04736328125,1.0,283.1499938964844,287.0561218261719,290.5695495605469,291.4327087402344,293.1499938964844,293.1499938964844,283.1499938964844,18425.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911771416664123,1.0,0.0,0.0,0.696172297000885,0.696176290512085,3.2339027455918774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.559814453125,0.0,35.407962799072266,1895.4371337890625,0.0,480.587890625,0.2755925357341766,1.0,0.0,3.0,1.0,0.0
11972880,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.7595024108886719,0.2517320513725281,0.2288244217634201,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4967041015625,0.977147102355957,0.5323740243911743,0.5047894716262817,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4961853027344,0.849150538444519,0.3559566736221313,0.2499386370182037,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4960327148437,0.8288530111312866,0.3286935985088348,0.3133702874183655,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.495361328125,0.7409089207649231,0.2326543182134628,1.057936191558838,287.4964294433594,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2269897460937,287.4994201660156,1.0,0.5364147424697876,1.0,1.0,0.0,1.0,-2.827296733856201,2.827290296554565,6.424331331800204e-06,2.1825947761535645,0.4151835143566131,0.4151835143566131,0.0,133.7682647705078,126.0,11459.794921875,-0.0,1936.04736328125,1.0,283.1499938964844,287.0561218261719,290.5695495605469,291.4327087402344,293.1499938964844,293.1499938964844,283.1499938964844,18425.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911771416664123,1.0,0.0,0.0,0.696172297000885,0.696176290512085,3.2339027455918774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.559814453125,0.0,35.407962799072266,1895.4371337890625,0.0,480.587890625,0.2755925357341766,1.0,0.0,3.0,1.0,0.0
11972940,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619201660156,0.7676870822906494,0.2526329755783081,0.2294362038373947,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56304931640625,0.9861071109771729,0.5336040258407593,0.505580484867096,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56256103515625,0.8601942658424377,0.3598217666149139,0.252461701631546,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.83734130859375,0.3299219608306885,0.3143246471881866,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.561767578125,0.7483591437339783,0.2333631068468094,1.060110330581665,287.5627746582031,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2348937988281,287.56561279296875,1.0,0.5345770120620728,1.0,1.0,0.0,1.0,-2.835775375366211,2.835768938064575,6.463021691160975e-06,2.1891860961914062,0.4064105749130249,0.4064105749130249,0.0,129.43099975585938,114.0,11254.130859375,-0.0,1928.6895751953125,1.0,283.1499938964844,287.1204833984375,290.5274353027344,291.3741760253906,293.1499938964844,293.1499938964844,283.1499938964844,18380.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851487278938293,1.0,0.0,0.0,0.6727683544158936,0.672772228717804,3.020122463226471e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.15234375,0.0,33.62834930419922,1895.4371337890625,0.0,463.4058227539063,0.2723644971847534,1.0,0.0,3.0,1.0,0.0
