time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619201660156,0.7676870822906494,0.2526329755783081,0.2294362038373947,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.56304931640625,0.9861071109771729,0.5336040258407593,0.505580484867096,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.56256103515625,0.8601942658424377,0.3598217666149139,0.252461701631546,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.83734130859375,0.3299219608306885,0.3143246471881866,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.561767578125,0.7483591437339783,0.2333631068468094,1.060110330581665,287.5627746582031,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2348937988281,287.56561279296875,1.0,0.5345770120620728,1.0,1.0,0.0,1.0,-2.835775375366211,2.835768938064575,6.463021691160975e-06,2.1891860961914062,0.4064105749130249,0.4064105749130249,0.0,129.43099975585938,114.0,11254.130859375,-0.0,1928.6895751953125,1.0,283.1499938964844,287.1204833984375,290.5274353027344,291.3741760253906,293.1499938964844,293.1499938964844,283.1499938964844,18380.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4851487278938293,1.0,0.0,0.0,0.6727683544158936,0.672772228717804,3.020122463226471e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.15234375,0.0,33.62834930419922,1895.4371337890625,0.0,463.4058227539063,0.2723644971847534,1.0,0.0,3.0,1.0,0.0
11973060,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249084472656,0.7823991775512695,0.2536197602748871,0.2300107330083847,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6259460449219,0.9990000128746032,0.5352864861488342,0.5054911375045776,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6255187988281,0.8787142634391785,0.3638322949409485,0.2549966275691986,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253662109375,0.852527379989624,0.3312246799468994,0.3152275383472442,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7619753479957581,0.2341739684343338,1.0621780157089231,287.6257019042969,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.244140625,287.6282958984375,1.0,0.5306313037872314,1.0,1.0,0.0,1.0,-2.843025684356689,2.8430192470550537,6.496548394352431e-06,2.19498062133789,0.3982255756855011,0.3982255756855011,0.0,121.96630859375,102.0,11062.611328125,-0.0,1904.1121826171875,1.0,283.1499938964844,287.1811218261719,290.4920349121094,291.32244873046875,293.1499938964844,293.1499938964844,283.1499938964844,18340.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478155106306076,1.0,0.0,0.0,0.6516150236129761,0.6516188383102417,2.833189327589025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.72119140625,0.0,32.07343673706055,1895.4371337890625,0.0,444.2584228515625,0.2694762647151947,1.0,0.0,3.0,1.0,0.0
11973120,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249084472656,0.7823991775512695,0.2536197602748871,0.2300107330083847,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6259460449219,0.9990000128746032,0.5352864861488342,0.5054911375045776,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6255187988281,0.8787142634391785,0.3638322949409485,0.2549966275691986,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253662109375,0.852527379989624,0.3312246799468994,0.3152275383472442,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.7619753479957581,0.2341739684343338,1.0621780157089231,287.6257019042969,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.244140625,287.6282958984375,1.0,0.5306313037872314,1.0,1.0,0.0,1.0,-2.843025684356689,2.8430192470550537,6.496548394352431e-06,2.19498062133789,0.3982255756855011,0.3982255756855011,0.0,121.96630859375,102.0,11062.611328125,-0.0,1904.1121826171875,1.0,283.1499938964844,287.1811218261719,290.4920349121094,291.32244873046875,293.1499938964844,293.1499938964844,283.1499938964844,18340.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478155106306076,1.0,0.0,0.0,0.6516150236129761,0.6516188383102417,2.833189327589025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.72119140625,0.0,32.07343673706055,1895.4371337890625,0.0,444.2584228515625,0.2694762647151947,1.0,0.0,3.0,1.0,0.0
11973180,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6706237792969,0.7951822876930237,0.2545715868473053,0.2306614518165588,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6712341308594,0.9990000128746032,0.5389346480369568,0.4841519892215729,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6709899902344,0.8953259587287903,0.3678693771362304,0.2576336860656738,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708984375,0.8659662008285522,0.3324959278106689,0.3162100613117218,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705017089844,0.7740172147750854,0.2349800616502761,1.064730525016785,287.6711120605469,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2587890625,287.67266845703125,1.0,0.5239837169647217,1.0,1.0,0.0,1.0,-2.8255622386932373,2.8255558013916016,6.417380973289255e-06,2.181679010391236,0.3903639018535614,0.3903639018535614,0.0,115.49214935302734,90.0,10843.4541015625,-0.0,1845.193115234375,1.0,283.1499938964844,287.230224609375,290.4635925292969,291.2778625488281,293.1499938964844,293.1499938964844,283.1499938964844,18309.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709397852420807,1.0,0.0,0.0,0.6321176886558533,0.6321215033531189,2.6661790997195567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.134521484375,0.0,30.68996238708496,1895.4371337890625,0.0,425.34771728515625,0.2668590843677521,1.0,0.0,3.0,1.0,0.0
11973240,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6706237792969,0.7951822876930237,0.2545715868473053,0.2306614518165588,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6712341308594,0.9990000128746032,0.5389346480369568,0.4841519892215729,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6709899902344,0.8953259587287903,0.3678693771362304,0.2576336860656738,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708984375,0.8659662008285522,0.3324959278106689,0.3162100613117218,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6705017089844,0.7740172147750854,0.2349800616502761,1.064730525016785,287.6711120605469,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2587890625,287.67266845703125,1.0,0.5239837169647217,1.0,1.0,0.0,1.0,-2.8255622386932373,2.8255558013916016,6.417380973289255e-06,2.181679010391236,0.3903639018535614,0.3903639018535614,0.0,115.49214935302734,90.0,10843.4541015625,-0.0,1845.193115234375,1.0,283.1499938964844,287.230224609375,290.4635925292969,291.2778625488281,293.1499938964844,293.1499938964844,283.1499938964844,18309.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4709397852420807,1.0,0.0,0.0,0.6321176886558533,0.6321215033531189,2.6661790997195567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.134521484375,0.0,30.68996238708496,1895.4371337890625,0.0,425.34771728515625,0.2668590843677521,1.0,0.0,3.0,1.0,0.0
11973300,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6889038085937,0.8030656576156616,0.2550309300422668,0.2309523671865463,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.689453125,0.9990000128746032,0.5419338941574097,0.4710156619548797,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68927001953125,0.9054473042488098,0.3698942363262176,0.2589414417743683,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6891784667969,0.8744264245033264,0.333118587732315,0.3166688084602356,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6888122558594,0.7815840840339661,0.2353860437870025,1.06591534614563,287.6893615722656,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2704162597656,287.6907653808594,1.0,0.5198785066604614,1.0,1.0,0.0,1.0,-2.813671112060547,2.813664674758911,6.363510692608543e-06,2.172511339187622,0.3865252733230591,0.3865252733230591,0.0,111.69397735595705,90.0,10733.71484375,-0.0,1808.3857421875,1.0,283.1499938964844,287.2505187988281,290.45098876953125,291.2568664550781,293.1499938964844,293.1499938964844,283.1499938964844,18296.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672625362873077,1.0,0.0,0.0,0.6228072643280029,0.6228110790252686,2.5882178178449077e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.8701171875,0.0,30.04471206665039,1895.4371337890625,0.0,416.0253601074219,0.2656323909759521,1.0,0.0,3.0,1.0,0.0
11973360,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70562744140625,0.8118321299552917,0.255482941865921,0.2312268614768982,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70611572265625,0.9990000128746032,0.5456088781356812,0.456551730632782,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7059326171875,0.9177308678627014,0.3719273209571838,0.2602471709251404,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70587158203125,0.8841663599014282,0.3337348997592926,0.3171117007732391,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7055358886719,0.7902702689170837,0.2357989698648452,1.0670788288116455,287.7060241699219,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2854309082031,287.7073059082031,1.0,0.5153443217277527,1.0,1.0,0.0,1.0,-2.8001203536987305,2.800114154815674,6.30237127552391e-06,2.1620514392852783,0.3827578425407409,0.3827578425407409,0.0,107.60334777832033,93.0,10624.708984375,-0.0,1767.9306640625,1.0,283.1499938964844,287.2694396972656,290.4393005371094,291.2367248535156,293.1499938964844,293.1499938964844,283.1499938964844,18284.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635111689567566,1.0,0.0,0.0,0.6137962341308594,0.6137999892234802,2.5138644943467625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.772216796875,0.0,29.428497314453125,1895.4371337890625,0.0,406.7262878417969,0.264458030462265,1.0,0.0,3.0,1.0,0.0
11973420,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7439270019531,0.8232474327087402,0.2564235031604767,0.2318919599056244,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7445678710937,0.9990000128746032,0.5538492798805237,0.4381161034107208,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.744384765625,0.93632709980011,0.3760814964771271,0.2629826962947845,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7442626953125,0.897731363773346,0.3350066840648651,0.3181221783161163,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.74383544921875,0.8023278713226318,0.2367096245288849,1.070197820663452,287.7444763183594,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3212280273437,287.7463684082031,1.0,0.5107452869415283,1.0,1.0,0.0,1.0,-2.786992311477661,2.7869861125946045,6.2428034652839415e-06,2.1516330242156982,0.3756000697612762,0.3756000697612762,0.0,102.69441223144533,96.0,10439.8662109375,-0.0,1724.607421875,1.0,283.1499938964844,287.3087158203125,290.4193420410156,291.2003479003906,293.1499938964844,293.1499938964844,283.1499938964844,18257.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558226466178894,1.0,0.0,0.0,0.5968683362007141,0.5968721508979797,2.3771171697717364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.927001953125,0.0,28.288461685180664,1895.4371337890625,0.0,388.3083801269531,0.262272447347641,1.0,0.0,3.0,1.0,0.0
11973480,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7439270019531,0.8232474327087402,0.2564235031604767,0.2318919599056244,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7445678710937,0.9990000128746032,0.5538492798805237,0.4381161034107208,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.744384765625,0.93632709980011,0.3760814964771271,0.2629826962947845,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7442626953125,0.897731363773346,0.3350066840648651,0.3181221783161163,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.74383544921875,0.8023278713226318,0.2367096245288849,1.070197820663452,287.7444763183594,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3212280273437,287.7463684082031,1.0,0.5107452869415283,1.0,1.0,0.0,1.0,-2.786992311477661,2.7869861125946045,6.2428034652839415e-06,2.1516330242156982,0.3756000697612762,0.3756000697612762,0.0,102.69441223144533,96.0,10439.8662109375,-0.0,1724.607421875,1.0,283.1499938964844,287.3087158203125,290.4193420410156,291.2003479003906,293.1499938964844,293.1499938964844,283.1499938964844,18257.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558226466178894,1.0,0.0,0.0,0.5968683362007141,0.5968721508979797,2.3771171697717364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.927001953125,0.0,28.288461685180664,1895.4371337890625,0.0,388.3083801269531,0.262272447347641,1.0,0.0,3.0,1.0,0.0
11973540,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7902526855469,0.8305789828300476,0.2574295699596405,0.2326825410127639,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7908935546875,0.9990000128746032,0.5617830157279968,0.4272457361221313,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7907409667969,0.949190080165863,0.3803684115409851,0.2658626139163971,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79058837890625,0.9067214727401732,0.3363378942012787,0.3192609548568725,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79010009765625,0.8101763129234314,0.2377247661352157,1.0741547346115112,287.79083251953125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3534851074219,287.79296875,1.0,0.5088250637054443,1.0,1.0,0.0,1.0,-2.7844552993774414,2.7844491004943848,6.231247425603215e-06,2.1495840549468994,0.3691223561763763,0.3691223561763763,0.0,100.08159637451172,99.0,10289.8056640625,-0.0,1708.381103515625,1.0,283.1499938964844,287.3533935546875,290.4063415527344,291.17315673828125,293.1499938964844,293.1499938964844,283.1499938964844,18227.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483363628387451,1.0,0.0,0.0,0.5817867517471313,0.5817904472351074,2.2585052050771992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.078125,0.0,27.28842163085937,1895.4371337890625,0.0,371.1597290039063,0.2603335976600647,1.0,0.0,3.0,1.0,0.0
11973600,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7902526855469,0.8305789828300476,0.2574295699596405,0.2326825410127639,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7908935546875,0.9990000128746032,0.5617830157279968,0.4272457361221313,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7907409667969,0.949190080165863,0.3803684115409851,0.2658626139163971,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79058837890625,0.9067214727401732,0.3363378942012787,0.3192609548568725,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79010009765625,0.8101763129234314,0.2377247661352157,1.0741547346115112,287.79083251953125,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3534851074219,287.79296875,1.0,0.5088250637054443,1.0,1.0,0.0,1.0,-2.7844552993774414,2.7844491004943848,6.231247425603215e-06,2.1495840549468994,0.3691223561763763,0.3691223561763763,0.0,100.08159637451172,99.0,10289.8056640625,-0.0,1708.381103515625,1.0,283.1499938964844,287.3533935546875,290.4063415527344,291.17315673828125,293.1499938964844,293.1499938964844,283.1499938964844,18227.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483363628387451,1.0,0.0,0.0,0.5817867517471313,0.5817904472351074,2.2585052050771992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3353.078125,0.0,27.28842163085937,1895.4371337890625,0.0,371.1597290039063,0.2603335976600647,1.0,0.0,3.0,1.0,0.0
11973660,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.839599609375,0.8349919319152832,0.258497953414917,0.2335777282714843,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8402404785156,0.9990000128746032,0.569028913974762,0.4216546714305877,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8401184082031,0.9576255679130554,0.384784996509552,0.2688698470592499,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8399658203125,0.9124362468719482,0.3377310633659363,0.3205068111419678,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394470214844,0.8147637844085693,0.2388215661048889,1.078739047050476,287.8401794433594,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3789978027344,287.8424072265625,1.0,0.5088878870010376,1.0,1.0,0.0,1.0,-2.78942608833313,2.789419651031494,6.253440915315878e-06,2.153387546539306,0.3633498847484588,0.3633498847484588,0.0,98.9944839477539,117.0,10167.794921875,-0.0,1710.69482421875,1.0,283.1499938964844,287.3997497558594,290.4002990722656,291.15576171875,293.1499938964844,293.1499938964844,283.1499938964844,18197.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419029355049133,1.0,0.0,0.0,0.5685813426971436,0.5685850977897644,2.1571418429289224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.43115234375,0.0,26.42593765258789,1895.4371337890625,0.0,357.00299072265625,0.2586458623409271,1.0,0.0,3.0,1.0,0.0
11973720,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.839599609375,0.8349919319152832,0.258497953414917,0.2335777282714843,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8402404785156,0.9990000128746032,0.569028913974762,0.4216546714305877,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8401184082031,0.9576255679130554,0.384784996509552,0.2688698470592499,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8399658203125,0.9124362468719482,0.3377310633659363,0.3205068111419678,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394470214844,0.8147637844085693,0.2388215661048889,1.078739047050476,287.8401794433594,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3789978027344,287.8424072265625,1.0,0.5088878870010376,1.0,1.0,0.0,1.0,-2.78942608833313,2.789419651031494,6.253440915315878e-06,2.153387546539306,0.3633498847484588,0.3633498847484588,0.0,98.9944839477539,117.0,10167.794921875,-0.0,1710.69482421875,1.0,283.1499938964844,287.3997497558594,290.4002990722656,291.15576171875,293.1499938964844,293.1499938964844,283.1499938964844,18197.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419029355049133,1.0,0.0,0.0,0.5685813426971436,0.5685850977897644,2.1571418429289224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.43115234375,0.0,26.42593765258789,1895.4371337890625,0.0,357.00299072265625,0.2586458623409271,1.0,0.0,3.0,1.0,0.0
11973780,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8976745605469,0.8286362290382385,0.2596603035926819,0.2346985936164856,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8985900878906,0.9990000128746032,0.5747035145759583,0.434207946062088,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8983764648437,0.951643705368042,0.3893632590770721,0.2720978856086731,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8981628417969,0.904267430305481,0.339227944612503,0.3219962418079376,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.89752197265625,0.8084084987640381,0.2400107681751251,1.0844770669937134,287.8984680175781,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3941955566406,287.9014587402344,1.0,0.5159565806388855,1.0,1.0,0.0,1.0,-2.818394422531128,2.818387985229492,6.3834422689978965e-06,2.1754961013793945,0.3583930134773254,0.3583930134773254,0.0,102.93001556396484,135.0,10094.7392578125,-0.0,1773.6422119140625,1.0,283.1499938964844,287.449462890625,290.3975830078125,291.1451721191406,293.1499938964844,293.1499938964844,283.1499938964844,18167.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371421933174133,1.0,0.0,0.0,0.5572971701622009,0.5573009252548218,2.07236947602496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.309814453125,0.0,25.69645500183105,1895.4371337890625,0.0,346.8525695800781,0.2572031319141388,1.0,0.0,3.0,1.0,0.0
11973840,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8976745605469,0.8286362290382385,0.2596603035926819,0.2346985936164856,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8985900878906,0.9990000128746032,0.5747035145759583,0.434207946062088,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8983764648437,0.951643705368042,0.3893632590770721,0.2720978856086731,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8981628417969,0.904267430305481,0.339227944612503,0.3219962418079376,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.89752197265625,0.8084084987640381,0.2400107681751251,1.0844770669937134,287.8984680175781,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3941955566406,287.9014587402344,1.0,0.5159565806388855,1.0,1.0,0.0,1.0,-2.818394422531128,2.818387985229492,6.3834422689978965e-06,2.1754961013793945,0.3583930134773254,0.3583930134773254,0.0,102.93001556396484,135.0,10094.7392578125,-0.0,1773.6422119140625,1.0,283.1499938964844,287.449462890625,290.3975830078125,291.1451721191406,293.1499938964844,293.1499938964844,283.1499938964844,18167.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371421933174133,1.0,0.0,0.0,0.5572971701622009,0.5573009252548218,2.07236947602496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3284.309814453125,0.0,25.69645500183105,1895.4371337890625,0.0,346.8525695800781,0.2572031319141388,1.0,0.0,3.0,1.0,0.0
11973900,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9310302734375,0.822462260723114,0.2602747678756714,0.2353413105010986,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320068359375,0.9990000128746032,0.576450526714325,0.4459962248802185,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9317626953125,0.9443947672843932,0.3917126357555389,0.2737940847873688,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9315490722656,0.8967670798301697,0.3400166034698486,0.3228328824043274,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9308776855469,0.8018890619277954,0.2406225651502609,1.0877083539962769,287.931884765625,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3952941894531,287.9349975585937,1.0,0.5213875770568848,1.0,1.0,0.0,1.0,-2.840254545211792,2.840248107910156,6.48283094051294e-06,2.192361354827881,0.3562865257263183,0.3562865257263183,0.0,106.52251434326172,135.0,10074.7333984375,-0.0,1824.9493408203125,1.0,283.1499938964844,287.4770812988281,290.3969116210937,291.14208984375,293.1499938964844,293.1499938964844,283.1499938964844,18152.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354555904865265,1.0,0.0,0.0,0.5524969100952148,0.5525006055831909,2.0368224440403537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.8447265625,0.0,25.386293411254883,1895.4371337890625,0.0,343.3202514648437,0.2565808892250061,1.0,0.0,3.0,1.0,0.0
11973960,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.96563720703125,0.8149663209915161,0.2609058618545532,0.2360282838344574,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9666748046875,0.9990000128746032,0.5774482488632202,0.4604899883270263,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9664001464844,0.935178816318512,0.3940953612327575,0.2755365073680877,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9661560058594,0.8878154754638672,0.340828537940979,0.3237214684486389,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9654541015625,0.7939859628677368,0.2412344068288803,1.0910944938659668,287.96649169921875,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3922424316406,287.9696960449219,1.0,0.5278161764144897,1.0,1.0,0.0,1.0,-2.8657257556915283,2.865719079971313,6.599675543839112e-06,2.2120440006256104,0.3544242978096008,0.3544242978096008,0.0,110.99835205078124,153.0,10063.5966796875,-0.0,1887.078125,1.0,283.1499938964844,287.5054016113281,290.3965148925781,291.1402282714844,293.1499938964844,293.1499938964844,283.1499938964844,18136.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434247612953186,1.0,0.0,0.0,0.5482449531555176,0.5482486486434937,2.0055928473539097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.849365234375,0.0,25.111427307128903,1895.4371337890625,0.0,340.8102111816406,0.2560243606567383,1.0,0.0,3.0,1.0,0.0
11974020,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0357666015625,0.7968688607215881,0.2621965706348419,0.237505704164505,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.9990000128746032,0.5773328542709351,0.4954497814178467,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0364990234375,0.913644313812256,0.3989351093769073,0.2791339755058288,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0362548828125,0.8677852153778076,0.3425056636333465,0.3256289362907409,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0355834960937,0.7760754227638245,0.2424339652061462,1.0981515645980835,288.03662109375,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3756103515625,288.039794921875,1.0,0.5429494380950928,1.0,1.0,0.0,1.0,-2.924611568450928,2.924604654312134,6.87394458509516e-06,2.2576115131378174,0.3514090776443481,0.3514090776443481,0.0,122.1968002319336,156.0,10063.4501953125,-0.0,2038.9169921875,1.0,283.1499938964844,287.5618591308594,290.3956604003906,291.1388854980469,293.1499938964844,293.1499938964844,283.1499938964844,18106.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331643581390381,1.0,0.0,0.0,0.5413129329681396,0.5413166284561157,1.955196005098969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.278076171875,0.0,24.66177749633789,1895.4371337890625,0.0,338.57330322265625,0.2551004290580749,1.0,0.0,3.0,1.0,0.0
11974080,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0357666015625,0.7968688607215881,0.2621965706348419,0.237505704164505,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0368347167969,0.9990000128746032,0.5773328542709351,0.4954497814178467,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0364990234375,0.913644313812256,0.3989351093769073,0.2791339755058288,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0362548828125,0.8677852153778076,0.3425056636333465,0.3256289362907409,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0355834960937,0.7760754227638245,0.2424339652061462,1.0981515645980835,288.03662109375,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.3756103515625,288.039794921875,1.0,0.5429494380950928,1.0,1.0,0.0,1.0,-2.924611568450928,2.924604654312134,6.87394458509516e-06,2.2576115131378174,0.3514090776443481,0.3514090776443481,0.0,122.1968002319336,156.0,10063.4501953125,-0.0,2038.9169921875,1.0,283.1499938964844,287.5618591308594,290.3956604003906,291.1388854980469,293.1499938964844,293.1499938964844,283.1499938964844,18106.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331643581390381,1.0,0.0,0.0,0.5413129329681396,0.5413166284561157,1.955196005098969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.278076171875,0.0,24.66177749633789,1895.4371337890625,0.0,338.57330322265625,0.2551004290580749,1.0,0.0,3.0,1.0,0.0
11974140,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0960388183594,0.7840215563774109,0.2634460926055908,0.2389120012521743,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.9990000128746032,0.575456440448761,0.52257239818573,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0966186523437,0.9004274010658264,0.4037854671478271,0.2827143967151642,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.096435546875,0.8542632460594177,0.3441752791404724,0.3274938464164734,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0959167480469,0.7638022899627686,0.2435372024774551,1.1045758724212646,288.0967102050781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3520202636719,288.0989990234375,1.0,0.5547978281974792,1.0,1.0,0.0,1.0,-2.973191738128662,2.973184585571289,7.105220902303699e-06,2.295552015304565,0.3491462171077728,0.3491462171077728,0.0,131.4993896484375,159.0,10063.8837890625,-0.0,2168.826171875,1.0,283.1499938964844,287.6119384765625,290.3934326171875,291.1383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18080.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335305988788605,1.0,0.0,0.0,0.5361472964286804,0.5361509919166565,1.918058067928996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.697021484375,0.0,24.3262882232666,1895.4371337890625,0.0,339.328125,0.2544007003307342,1.0,0.0,3.0,1.0,0.0
11974200,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0960388183594,0.7840215563774109,0.2634460926055908,0.2389120012521743,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968933105469,0.9990000128746032,0.575456440448761,0.52257239818573,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0966186523437,0.9004274010658264,0.4037854671478271,0.2827143967151642,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.096435546875,0.8542632460594177,0.3441752791404724,0.3274938464164734,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0959167480469,0.7638022899627686,0.2435372024774551,1.1045758724212646,288.0967102050781,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3520202636719,288.0989990234375,1.0,0.5547978281974792,1.0,1.0,0.0,1.0,-2.973191738128662,2.973184585571289,7.105220902303699e-06,2.295552015304565,0.3491462171077728,0.3491462171077728,0.0,131.4993896484375,159.0,10063.8837890625,-0.0,2168.826171875,1.0,283.1499938964844,287.6119384765625,290.3934326171875,291.1383056640625,293.1499938964844,293.1499938964844,283.1499938964844,18080.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335305988788605,1.0,0.0,0.0,0.5361472964286804,0.5361509919166565,1.918058067928996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.697021484375,0.0,24.3262882232666,1895.4371337890625,0.0,339.328125,0.2544007003307342,1.0,0.0,3.0,1.0,0.0
11974260,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1425170898437,0.7749018669128418,0.2646268010139465,0.2402081787586212,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1432189941406,0.9990000128746032,0.5733562111854553,0.542749285697937,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1429748535156,0.8919973969459534,0.4086074531078338,0.2862385511398315,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.142822265625,0.8448699116706848,0.3458008468151092,0.3292691707611084,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1424255371094,0.7551839351654053,0.2445632368326187,1.1103582382202148,288.1430358886719,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3324890136719,288.1448059082031,1.0,0.5644594430923462,1.0,1.0,0.0,1.0,-3.012373685836792,3.012366533279419,7.294447641470469e-06,2.326111555099488,0.3474017083644867,0.3474017083644867,0.0,139.11410522460938,162.0,10064.1611328125,-0.0,2277.0478515625,1.0,283.1499938964844,287.6505126953125,290.38800048828125,291.1347351074219,293.1499938964844,293.1499938964844,283.1499938964844,18060.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346125721931457,1.0,0.0,0.0,0.532197892665863,0.5322015285491943,1.8899038778386057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.175537109375,0.0,24.07184791564941,1895.4371337890625,0.0,341.5668334960937,0.253869354724884,1.0,0.0,3.0,1.0,0.0
11974320,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1425170898437,0.7749018669128418,0.2646268010139465,0.2402081787586212,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1432189941406,0.9990000128746032,0.5733562111854553,0.542749285697937,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1429748535156,0.8919973969459534,0.4086074531078338,0.2862385511398315,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.142822265625,0.8448699116706848,0.3458008468151092,0.3292691707611084,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1424255371094,0.7551839351654053,0.2445632368326187,1.1103582382202148,288.1430358886719,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3324890136719,288.1448059082031,1.0,0.5644594430923462,1.0,1.0,0.0,1.0,-3.012373685836792,3.012366533279419,7.294447641470469e-06,2.326111555099488,0.3474017083644867,0.3474017083644867,0.0,139.11410522460938,162.0,10064.1611328125,-0.0,2277.0478515625,1.0,283.1499938964844,287.6505126953125,290.38800048828125,291.1347351074219,293.1499938964844,293.1499938964844,283.1499938964844,18060.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346125721931457,1.0,0.0,0.0,0.532197892665863,0.5322015285491943,1.8899038778386057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.175537109375,0.0,24.07184791564941,1895.4371337890625,0.0,341.5668334960937,0.253869354724884,1.0,0.0,3.0,1.0,0.0
11974380,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703186035156,0.7638853788375854,0.2656565606594085,0.2414638251066208,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1706848144531,0.9874744415283204,0.5724751353263855,0.542778491973877,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1705627441406,0.8811825513839722,0.4133217632770538,0.2897614538669586,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.17047119140625,0.8336248397827148,0.3472949266433716,0.3310215175151825,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1702575683594,0.7449042797088623,0.2454695850610733,1.116031527519226,288.17059326171875,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.32305908203125,288.1715393066406,1.0,0.5713434219360352,1.0,1.0,0.0,1.0,-3.027064561843872,3.02705717086792,7.366493264271412e-06,2.337763547897339,0.3459082841873169,0.3459082841873169,0.0,147.66506958007812,165.0,10042.0224609375,-0.0,2347.73681640625,1.0,283.1499938964844,287.67633056640625,290.3793334960937,291.1270446777344,293.1499938964844,293.1499938964844,283.1499938964844,18048.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356644749641418,1.0,0.0,0.0,0.5289745926856995,0.5289782285690308,1.86708071225894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.200927734375,0.0,23.869102478027344,1895.4371337890625,0.0,343.75592041015625,0.2534529864788055,1.0,0.0,3.0,1.0,0.0
11974440,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1703186035156,0.7638853788375854,0.2656565606594085,0.2414638251066208,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1706848144531,0.9874744415283204,0.5724751353263855,0.542778491973877,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1705627441406,0.8811825513839722,0.4133217632770538,0.2897614538669586,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.17047119140625,0.8336248397827148,0.3472949266433716,0.3310215175151825,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1702575683594,0.7449042797088623,0.2454695850610733,1.116031527519226,288.17059326171875,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.32305908203125,288.1715393066406,1.0,0.5713434219360352,1.0,1.0,0.0,1.0,-3.027064561843872,3.02705717086792,7.366493264271412e-06,2.337763547897339,0.3459082841873169,0.3459082841873169,0.0,147.66506958007812,165.0,10042.0224609375,-0.0,2347.73681640625,1.0,283.1499938964844,287.67633056640625,290.3793334960937,291.1270446777344,293.1499938964844,293.1499938964844,283.1499938964844,18048.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356644749641418,1.0,0.0,0.0,0.5289745926856995,0.5289782285690308,1.86708071225894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3280.200927734375,0.0,23.869102478027344,1895.4371337890625,0.0,343.75592041015625,0.2534529864788055,1.0,0.0,3.0,1.0,0.0
11974500,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.180908203125,0.7601613998413086,0.2661357223987579,0.2420137077569961,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1812744140625,0.9828072786331176,0.5726670026779175,0.5429176688194275,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.18115234375,0.8778417706489563,0.4156586229801178,0.2914732098579407,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1810607910156,0.8298338651657104,0.3480091094970703,0.3318205177783966,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1808776855469,0.7414459586143494,0.245903193950653,1.1185550689697266,288.1811828613281,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.321533203125,288.1820678710937,1.0,0.5741633772850037,1.0,1.0,0.0,1.0,-3.033944606781006,3.0339372158050537,7.400082267849939e-06,2.343104600906372,0.3452372550964355,0.3452372550964355,0.0,150.9630889892578,165.0,10033.11328125,-0.0,2377.4052734375,1.0,283.1499938964844,287.6854858398437,290.3739318847656,291.1214904785156,293.1499938964844,293.1499938964844,283.1499938964844,18044.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359711706638336,1.0,0.0,0.0,0.5275310277938843,0.5275347232818604,1.8569043191973843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.3017578125,0.0,23.7797794342041,1895.4371337890625,0.0,344.3966064453125,0.2532723844051361,1.0,0.0,3.0,1.0,0.0
11974560,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.19097900390625,0.7572091817855835,0.2666021287441253,0.2425319254398346,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913146972656,0.9789569973945618,0.5730643272399902,0.5432958602905273,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1911926269531,0.8754020929336548,0.4179932475090027,0.2931675016880035,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1911315917969,0.8268226385116577,0.3487089872360229,0.3325856328010559,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.19091796875,0.7387061715126038,0.2463307231664657,1.120955467224121,288.19122314453125,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.32086181640625,288.19207763671875,1.0,0.5767154693603516,1.0,1.0,0.0,1.0,-3.0408647060394287,3.040857315063477,7.433941846102243e-06,2.348475933074951,0.3446281850337982,0.3446281850337982,0.0,153.8012237548828,168.0,10025.7265625,-0.0,2404.889892578125,1.0,283.1499938964844,287.6939697265625,290.36822509765625,291.11541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18040.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360906481742859,1.0,0.0,0.0,0.5262212157249451,0.5262248516082764,1.8476946195278288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.683837890625,0.0,23.698841094970703,1895.4371337890625,0.0,344.6464538574219,0.2531085908412933,1.0,0.0,3.0,1.0,0.0
11974620,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20965576171875,0.7527503371238708,0.2675105929374695,0.2435082793235778,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2099304199219,0.9728615283966064,0.5741411447525024,0.5443852543830872,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2098388671875,0.8722163438796997,0.4226706326007843,0.2965313494205475,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20977783203125,0.8222510814666748,0.350078672170639,0.3340475559234619,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2095947265625,0.7345702648162842,0.2471825033426284,1.1255511045455933,288.2098693847656,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3207092285156,288.21063232421875,1.0,0.5812748074531555,1.0,1.0,0.0,1.0,-3.0546746253967285,3.0546669960021973,7.501728759962134e-06,2.3591885566711426,0.3435816764831543,0.3435816764831543,0.0,158.56700134277344,171.0,10014.8369140625,-0.0,2455.410400390625,1.0,283.1499938964844,287.7095947265625,290.3574523925781,291.1036071777344,293.1499938964844,293.1499938964844,283.1499938964844,18032.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358989298343658,1.0,0.0,0.0,0.5239690542221069,0.5239726901054382,1.831912754823861e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.7119140625,0.0,23.55970001220703,1895.4371337890625,0.0,344.2455749511719,0.252826064825058,1.0,0.0,3.0,1.0,0.0
11974680,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20965576171875,0.7527503371238708,0.2675105929374695,0.2435082793235778,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2099304199219,0.9728615283966064,0.5741411447525024,0.5443852543830872,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2098388671875,0.8722163438796997,0.4226706326007843,0.2965313494205475,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20977783203125,0.8222510814666748,0.350078672170639,0.3340475559234619,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2095947265625,0.7345702648162842,0.2471825033426284,1.1255511045455933,288.2098693847656,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3207092285156,288.21063232421875,1.0,0.5812748074531555,1.0,1.0,0.0,1.0,-3.0546746253967285,3.0546669960021973,7.501728759962134e-06,2.3591885566711426,0.3435816764831543,0.3435816764831543,0.0,158.56700134277344,171.0,10014.8369140625,-0.0,2455.410400390625,1.0,283.1499938964844,287.7095947265625,290.3574523925781,291.1036071777344,293.1499938964844,293.1499938964844,283.1499938964844,18032.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358989298343658,1.0,0.0,0.0,0.5239690542221069,0.5239726901054382,1.831912754823861e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.7119140625,0.0,23.55970001220703,1895.4371337890625,0.0,344.2455749511719,0.252826064825058,1.0,0.0,3.0,1.0,0.0
11974740,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2264709472656,0.7494436502456665,0.2683935761451721,0.2444318085908889,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2267150878906,0.9681007266044616,0.575394868850708,0.5456621646881104,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2266540527344,0.870386004447937,0.4273667633533478,0.2998844981193542,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265930175781,0.8188322186470032,0.3514177799224853,0.3354482054710388,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2264404296875,0.7315021753311157,0.2480259239673614,1.129973530769348,288.2266845703125,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3212585449219,288.22735595703125,1.0,0.5853624939918518,1.0,1.0,0.0,1.0,-3.0683517456054688,3.068344116210937,7.569141416752245e-06,2.3697874546051025,0.3427470028400421,0.3427470028400421,0.0,162.5701141357422,174.0,10008.6337890625,-0.0,2502.114501953125,1.0,283.1499938964844,287.72344970703125,290.3485412597656,291.0937194824219,293.1499938964844,293.1499938964844,283.1499938964844,18026.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354379177093506,1.0,0.0,0.0,0.5221655964851379,0.5221692323684692,1.8193238915387155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.419677734375,0.0,23.448043823242188,1895.4371337890625,0.0,343.2834167480469,0.2525978982448578,1.0,0.0,3.0,1.0,0.0
11974800,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2264709472656,0.7494436502456665,0.2683935761451721,0.2444318085908889,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2267150878906,0.9681007266044616,0.575394868850708,0.5456621646881104,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2266540527344,0.870386004447937,0.4273667633533478,0.2998844981193542,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265930175781,0.8188322186470032,0.3514177799224853,0.3354482054710388,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2264404296875,0.7315021753311157,0.2480259239673614,1.129973530769348,288.2266845703125,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3212585449219,288.22735595703125,1.0,0.5853624939918518,1.0,1.0,0.0,1.0,-3.0683517456054688,3.068344116210937,7.569141416752245e-06,2.3697874546051025,0.3427470028400421,0.3427470028400421,0.0,162.5701141357422,174.0,10008.6337890625,-0.0,2502.114501953125,1.0,283.1499938964844,287.72344970703125,290.3485412597656,291.0937194824219,293.1499938964844,293.1499938964844,283.1499938964844,18026.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4354379177093506,1.0,0.0,0.0,0.5221655964851379,0.5221692323684692,1.8193238915387155e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.419677734375,0.0,23.448043823242188,1895.4371337890625,0.0,343.2834167480469,0.2525978982448578,1.0,0.0,3.0,1.0,0.0
