time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2415771484375,0.746752917766571,0.2692518234252929,0.2453179210424423,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2418212890625,0.964066743850708,0.5767043828964233,0.5469972491264343,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.24176025390625,0.869280993938446,0.4320816993713379,0.3032386600971222,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24169921875,0.8160250186920166,0.3527313470840454,0.3368077278137207,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2415466308594,0.7290006875991821,0.2488561868667602,1.1342644691467283,288.24176025390625,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3220520019531,288.2424011230469,1.0,0.5891740322113037,1.0,1.0,0.0,1.0,-3.081847906112671,3.08184027671814,7.635926522198133e-06,2.3802330493927,0.3421025574207306,0.3421025574207306,0.0,166.15582275390625,177.0,10006.59375,-0.0,2546.663330078125,1.0,283.1499938964844,287.7357482910156,290.3414306640625,291.0860595703125,293.1499938964844,293.1499938964844,283.1499938964844,18020.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350431859493255,1.0,0.0,0.0,0.5207609534263611,0.5207645893096924,1.80954877748718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.626708984375,0.0,23.360599517822266,1895.4371337890625,0.0,342.4614562988281,0.2524174749851227,1.0,0.0,3.0,1.0,0.0
11974920,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2415771484375,0.746752917766571,0.2692518234252929,0.2453179210424423,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2418212890625,0.964066743850708,0.5767043828964233,0.5469972491264343,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.24176025390625,0.869280993938446,0.4320816993713379,0.3032386600971222,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.24169921875,0.8160250186920166,0.3527313470840454,0.3368077278137207,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2415466308594,0.7290006875991821,0.2488561868667602,1.1342644691467283,288.24176025390625,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3220520019531,288.2424011230469,1.0,0.5891740322113037,1.0,1.0,0.0,1.0,-3.081847906112671,3.08184027671814,7.635926522198133e-06,2.3802330493927,0.3421025574207306,0.3421025574207306,0.0,166.15582275390625,177.0,10006.59375,-0.0,2546.663330078125,1.0,283.1499938964844,287.7357482910156,290.3414306640625,291.0860595703125,293.1499938964844,293.1499938964844,283.1499938964844,18020.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350431859493255,1.0,0.0,0.0,0.5207609534263611,0.5207645893096924,1.80954877748718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.626708984375,0.0,23.360599517822266,1895.4371337890625,0.0,342.4614562988281,0.2524174749851227,1.0,0.0,3.0,1.0,0.0
11974980,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2551574707031,0.7444040775299072,0.2700835466384887,0.2461724132299423,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.25537109375,0.960427224636078,0.5780143141746521,0.5483342409133911,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2553100585937,0.8685770630836487,0.4368129670619964,0.3065978288650512,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2552490234375,0.8135499954223633,0.3540203273296356,0.3381352424621582,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.255126953125,0.7268102169036865,0.2496702522039413,1.1384445428848269,288.2553100585937,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3228759765625,288.255859375,1.0,0.5928167700767517,1.0,1.0,0.0,1.0,-3.095142841339112,3.09513521194458,7.70196766097797e-06,2.39050841331482,0.3416289091110229,0.3416289091110229,0.0,169.5135955810547,180.0,10008.2724609375,-0.0,2589.97900390625,1.0,283.1499938964844,287.74658203125,290.3353881835937,291.0799560546875,293.1499938964844,293.1499938964844,283.1499938964844,18015.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348916709423065,1.0,0.0,0.0,0.5197114944458008,0.5197150707244873,1.8022625170033283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.1044921875,0.0,23.294574737548828,1895.4371337890625,0.0,342.1464233398437,0.2522792816162109,1.0,0.0,3.0,1.0,0.0
11975040,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2551574707031,0.7444040775299072,0.2700835466384887,0.2461724132299423,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.25537109375,0.960427224636078,0.5780143141746521,0.5483342409133911,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2553100585937,0.8685770630836487,0.4368129670619964,0.3065978288650512,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2552490234375,0.8135499954223633,0.3540203273296356,0.3381352424621582,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.255126953125,0.7268102169036865,0.2496702522039413,1.1384445428848269,288.2553100585937,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3228759765625,288.255859375,1.0,0.5928167700767517,1.0,1.0,0.0,1.0,-3.095142841339112,3.09513521194458,7.70196766097797e-06,2.39050841331482,0.3416289091110229,0.3416289091110229,0.0,169.5135955810547,180.0,10008.2724609375,-0.0,2589.97900390625,1.0,283.1499938964844,287.74658203125,290.3353881835937,291.0799560546875,293.1499938964844,293.1499938964844,283.1499938964844,18015.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348916709423065,1.0,0.0,0.0,0.5197114944458008,0.5197150707244873,1.8022625170033283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.1044921875,0.0,23.294574737548828,1895.4371337890625,0.0,342.1464233398437,0.2522792816162109,1.0,0.0,3.0,1.0,0.0
11975100,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613830566406,0.7433105707168579,0.2704890072345733,0.2465886324644088,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2615966796875,0.95869642496109,0.5786610841751099,0.5489950776100159,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26153564453125,0.8683193325996399,0.4391840398311615,0.3082797527313232,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.261474609375,0.812388002872467,0.3546555340290069,0.3387883901596069,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2613525390625,0.7257872819900513,0.250070571899414,1.1404962539672852,288.26153564453125,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3232727050781,288.2620849609375,1.0,0.5945941805839539,1.0,1.0,0.0,1.0,-3.1017119884490967,3.1017041206359863,7.734690370853059e-06,2.3955798149108887,0.3414503931999206,0.3414503931999206,0.0,171.1410675048828,180.0,10010.3779296875,-0.0,2611.34033203125,1.0,283.1499938964844,287.7514953613281,290.33251953125,291.07720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18013.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349181354045868,1.0,0.0,0.0,0.5193073749542236,0.5193110108375549,1.7994612022675938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.7529296875,0.0,23.268808364868164,1895.4371337890625,0.0,342.2014465332031,0.2522244751453399,1.0,0.0,3.0,1.0,0.0
11975160,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2673034667969,0.742254912853241,0.2708873152732849,0.2469977736473083,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2674865722656,0.957004725933075,0.5792998671531677,0.5496484041213989,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2674255371094,0.8681053519248962,0.441558301448822,0.3099633753299713,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26739501953125,0.811259388923645,0.3552844524383545,0.3394348621368408,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.26727294921875,0.7247974276542664,0.2504661679267883,1.1425234079360962,288.2674560546875,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3236389160156,288.2679443359375,1.0,0.5963490009307861,1.0,1.0,0.0,1.0,-3.1082279682159424,3.108220100402832,7.767207534925546e-06,2.400606393814087,0.3413078188896179,0.3413078188896179,0.0,172.74615478515625,183.0,10013.263671875,-0.0,2632.562255859375,1.0,283.1499938964844,287.756103515625,290.32965087890625,291.0745544433594,293.1499938964844,293.1499938964844,283.1499938964844,18011.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350056946277618,1.0,0.0,0.0,0.5189774632453918,0.5189810991287231,1.7971753862866535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.642822265625,0.0,23.24748039245605,1895.4371337890625,0.0,342.38348388671875,0.2521784007549286,1.0,0.0,3.0,1.0,0.0
11975220,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.740227997303009,0.2716618478298187,0.2477949112653732,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2783203125,0.9537020325660706,0.5805485844612122,0.5509279370307922,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782897949219,0.8677741289138794,0.4463159143924713,0.3133355975151062,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.8090702295303345,0.3565227687358856,0.3407079577445984,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.7228885889053345,0.2512423992156982,1.1465041637420654,288.2782897949219,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3243103027344,288.2787475585937,1.0,0.5998027324676514,1.0,1.0,0.0,1.0,-3.121095895767212,3.1210880279541016,7.831596121832263e-06,2.410521507263184,0.3411237895488739,0.3411237895488739,0.0,175.9107208251953,186.0,10021.2236328125,-0.0,2674.683837890625,1.0,283.1499938964844,287.7644348144531,290.3237609863281,291.0693359375,293.1499938964844,293.1499938964844,283.1499938964844,18007.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353276789188385,1.0,0.0,0.0,0.5185257196426392,0.5185293555259705,1.7940479324352054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.084716796875,0.0,23.217260360717773,1895.4371337890625,0.0,343.0536804199219,0.2521107196807861,1.0,0.0,3.0,1.0,0.0
11975280,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2781677246094,0.740227997303009,0.2716618478298187,0.2477949112653732,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2783203125,0.9537020325660706,0.5805485844612122,0.5509279370307922,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782897949219,0.8677741289138794,0.4463159143924713,0.3133355975151062,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2782287597656,0.8090702295303345,0.3565227687358856,0.3407079577445984,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27813720703125,0.7228885889053345,0.2512423992156982,1.1465041637420654,288.2782897949219,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3243103027344,288.2787475585937,1.0,0.5998027324676514,1.0,1.0,0.0,1.0,-3.121095895767212,3.1210880279541016,7.831596121832263e-06,2.410521507263184,0.3411237895488739,0.3411237895488739,0.0,175.9107208251953,186.0,10021.2236328125,-0.0,2674.683837890625,1.0,283.1499938964844,287.7644348144531,290.3237609863281,291.0693359375,293.1499938964844,293.1499938964844,283.1499938964844,18007.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353276789188385,1.0,0.0,0.0,0.5185257196426392,0.5185293555259705,1.7940479324352054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.084716796875,0.0,23.217260360717773,1895.4371337890625,0.0,343.0536804199219,0.2521107196807861,1.0,0.0,3.0,1.0,0.0
11975340,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.7382825016975403,0.2724074125289917,0.2485650479793548,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880249023437,0.9504700303077698,0.5817559361457825,0.552168607711792,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879943847656,0.8675342798233032,0.4510844945907593,0.3167144060134887,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8069367408752441,0.357735276222229,0.3419557213783264,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7210436463356018,0.2519985437393188,1.150390386581421,288.2879943847656,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32489013671875,288.28839111328125,1.0,0.6031960844993591,1.0,1.0,0.0,1.0,-3.1337485313415527,3.1337406635284424,7.895129783719312e-06,2.4202558994293213,0.3410597443580627,0.3410597443580627,0.0,179.03814697265625,189.0,10031.7734375,-0.0,2716.49609375,1.0,283.1499938964844,287.771728515625,290.317626953125,291.0640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18004.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357847571372986,1.0,0.0,0.0,0.5183204412460327,0.518324077129364,1.7926279127777892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.2998046875,0.0,23.201744079589844,1895.4371337890625,0.0,344.007080078125,0.2520720362663269,1.0,0.0,3.0,1.0,0.0
11975400,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878723144531,0.7382825016975403,0.2724074125289917,0.2485650479793548,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2880249023437,0.9504700303077698,0.5817559361457825,0.552168607711792,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879943847656,0.8675342798233032,0.4510844945907593,0.3167144060134887,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2879333496094,0.8069367408752441,0.357735276222229,0.3419557213783264,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.7210436463356018,0.2519985437393188,1.150390386581421,288.2879943847656,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32489013671875,288.28839111328125,1.0,0.6031960844993591,1.0,1.0,0.0,1.0,-3.1337485313415527,3.1337406635284424,7.895129783719312e-06,2.4202558994293213,0.3410597443580627,0.3410597443580627,0.0,179.03814697265625,189.0,10031.7734375,-0.0,2716.49609375,1.0,283.1499938964844,287.771728515625,290.317626953125,291.0640869140625,293.1499938964844,293.1499938964844,283.1499938964844,18004.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357847571372986,1.0,0.0,0.0,0.5183204412460327,0.518324077129364,1.7926279127777892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.2998046875,0.0,23.201744079589844,1895.4371337890625,0.0,344.007080078125,0.2520720362663269,1.0,0.0,3.0,1.0,0.0
11975460,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363951206207275,0.2731233537197113,0.2493082135915756,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9472832679748536,0.582918107509613,0.553367018699646,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8673596978187561,0.4558633863925934,0.3200998306274414,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8048338890075684,0.3589209914207458,0.343177855014801,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7192389369010925,0.2527337968349457,1.1541811227798462,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3253479003906,288.2969970703125,1.0,0.6065377593040466,1.0,1.0,0.0,1.0,-3.146180391311645,3.146172523498535,7.957770321809221e-06,2.4298057556152344,0.3411044180393219,0.3411044180393219,0.0,182.1445770263672,192.0,10044.6630859375,-0.0,2758.060791015625,1.0,283.1499938964844,287.7780456542969,290.3113098144531,291.0587463378906,293.1499938964844,293.1499938964844,283.1499938964844,18001.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363286793231964,1.0,0.0,0.0,0.5183382630348206,0.5183418989181519,1.7927510143067593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.21337890625,0.0,23.19951438903809,1895.4371337890625,0.0,345.14471435546875,0.2520595192909241,1.0,0.0,3.0,1.0,0.0
11975520,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965393066406,0.7363951206207275,0.2731233537197113,0.2493082135915756,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966613769531,0.9472832679748536,0.582918107509613,0.553367018699646,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.296630859375,0.8673596978187561,0.4558633863925934,0.3200998306274414,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.8048338890075684,0.3589209914207458,0.343177855014801,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7192389369010925,0.2527337968349457,1.1541811227798462,288.296630859375,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3253479003906,288.2969970703125,1.0,0.6065377593040466,1.0,1.0,0.0,1.0,-3.146180391311645,3.146172523498535,7.957770321809221e-06,2.4298057556152344,0.3411044180393219,0.3411044180393219,0.0,182.1445770263672,192.0,10044.6630859375,-0.0,2758.060791015625,1.0,283.1499938964844,287.7780456542969,290.3113098144531,291.0587463378906,293.1499938964844,293.1499938964844,283.1499938964844,18001.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363286793231964,1.0,0.0,0.0,0.5183382630348206,0.5183418989181519,1.7927510143067593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.21337890625,0.0,23.19951438903809,1895.4371337890625,0.0,345.14471435546875,0.2520595192909241,1.0,0.0,3.0,1.0,0.0
11975580,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.7345523238182068,0.27381032705307,0.2500252723693847,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.9441294074058532,0.5840342044830322,0.5545225739479065,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.8672345280647278,0.4606519639492035,0.3234915733337402,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.8027738332748413,0.3600800633430481,0.3443748354911804,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.7174596786499023,0.2534482777118683,1.1578785181045532,288.3043212890625,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32568359375,288.3046569824219,1.0,0.6098337769508362,1.0,1.0,0.0,1.0,-3.1583948135375977,3.158386707305908,8.019521374080796e-06,2.4391753673553467,0.3412443995475769,0.3412443995475769,0.0,185.239501953125,195.0,10059.59765625,-0.0,2799.421875,1.0,283.1499938964844,287.78350830078125,290.3048400878906,291.0534362792969,293.1499938964844,293.1499938964844,283.1499938964844,17998.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369344115257263,1.0,0.0,0.0,0.5185517072677612,0.5185553431510925,1.7942278773830367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.741943359375,0.0,23.208934783935547,1895.4371337890625,0.0,346.4156799316406,0.2520699799060821,1.0,0.0,3.0,1.0,0.0
11975640,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.7345523238182068,0.27381032705307,0.2500252723693847,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.9441294074058532,0.5840342044830322,0.5545225739479065,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.8672345280647278,0.4606519639492035,0.3234915733337402,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.8027738332748413,0.3600800633430481,0.3443748354911804,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.7174596786499023,0.2534482777118683,1.1578785181045532,288.3043212890625,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.32568359375,288.3046569824219,1.0,0.6098337769508362,1.0,1.0,0.0,1.0,-3.1583948135375977,3.158386707305908,8.019521374080796e-06,2.4391753673553467,0.3412443995475769,0.3412443995475769,0.0,185.239501953125,195.0,10059.59765625,-0.0,2799.421875,1.0,283.1499938964844,287.78350830078125,290.3048400878906,291.0534362792969,293.1499938964844,293.1499938964844,283.1499938964844,17998.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4369344115257263,1.0,0.0,0.0,0.5185517072677612,0.5185553431510925,1.7942278773830367e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.741943359375,0.0,23.208934783935547,1895.4371337890625,0.0,346.4156799316406,0.2520699799060821,1.0,0.0,3.0,1.0,0.0
11975700,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077697753906,0.7336446642875671,0.2741426527500152,0.2503737509250641,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.9425629377365112,0.5845739841461182,0.5550832748413086,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.8671879172325134,0.4630498886108398,0.325189858675003,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30780029296875,0.801760196685791,0.3606491386890411,0.3449634909629822,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077392578125,0.7165762782096863,0.2537973821163177,1.1596908569335938,288.3078308105469,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3258056640625,288.30816650390625,1.0,0.6114650368690491,1.0,1.0,0.0,1.0,-3.164416790008545,3.1644086837768555,8.050043106777593e-06,2.4437901973724365,0.3413481116294861,0.3413481116294861,0.0,186.783935546875,195.0,10067.7861328125,-0.0,2820.02197265625,1.0,283.1499938964844,287.78594970703125,290.30157470703125,291.0508117675781,293.1499938964844,293.1499938964844,283.1499938964844,17997.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372590780258178,1.0,0.0,0.0,0.518727719783783,0.5187313556671143,1.7954461029034974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.22412109375,0.0,23.217771530151367,1895.4371337890625,0.0,347.0986022949219,0.2520833611488342,1.0,0.0,3.0,1.0,0.0
11975760,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110656738281,0.7327451705932617,0.2744678556919098,0.2507158815860748,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.9410030841827391,0.5851019024848938,0.5556329488754272,297.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.8671505451202393,0.4654499888420105,0.3268896639347076,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111267089844,0.8007564544677734,0.3612115383148193,0.3455458879470825,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110656738281,0.7156956791877747,0.2541413605213165,1.161480188369751,288.3111572265625,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.325927734375,288.3114318847656,1.0,0.6130859851837158,1.0,1.0,0.0,1.0,-3.170384407043457,3.170376300811768,8.080341103777755e-06,2.448360681533813,0.3414716124534607,0.3414716124534607,0.0,188.3271942138672,198.0,10076.3955078125,-0.0,2840.576416015625,1.0,283.1499938964844,287.7881774902344,290.2983093261719,291.0481872558594,293.1499938964844,293.1499938964844,283.1499938964844,17995.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375977218151092,1.0,0.0,0.0,0.5189444422721863,0.5189480185508728,1.7969465915257388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.83349609375,0.0,23.229034423828125,1895.4371337890625,0.0,347.8122863769531,0.2521015107631683,1.0,0.0,3.0,1.0,0.0
11975820,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.7309683561325073,0.2750976979732513,0.2513817846775055,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.937903881072998,0.5861228704452515,0.5566998720169067,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.86710125207901,0.4702567458152771,0.3302936255931854,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.798777163028717,0.3623166382312774,0.3466922640800476,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.7139400243759155,0.2548141479492187,1.1649917364120483,288.31719970703125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3260803222656,288.3174743652344,1.0,0.6162981390953064,1.0,1.0,0.0,1.0,-3.182161331176758,3.1821532249450684,8.140279533108696e-06,2.4573729038238525,0.3417722880840301,0.3417722880840301,0.0,191.4112548828125,201.0,10094.751953125,-0.0,2881.555419921875,1.0,283.1499938964844,287.79217529296875,290.2917175292969,291.04296875,293.1499938964844,293.1499938964844,283.1499938964844,17993.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438317596912384,1.0,0.0,0.0,0.5194886326789856,0.5194922685623169,1.8007174418244176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.393798828125,0.0,23.2581729888916,1895.4371337890625,0.0,349.333740234375,0.2521508932113647,1.0,0.0,3.0,1.0,0.0
11975880,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.7309683561325073,0.2750976979732513,0.2513817846775055,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.937903881072998,0.5861228704452515,0.5566998720169067,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31719970703125,0.86710125207901,0.4702567458152771,0.3302936255931854,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171691894531,0.798777163028717,0.3623166382312774,0.3466922640800476,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.7139400243759155,0.2548141479492187,1.1649917364120483,288.31719970703125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3260803222656,288.3174743652344,1.0,0.6162981390953064,1.0,1.0,0.0,1.0,-3.182161331176758,3.1821532249450684,8.140279533108696e-06,2.4573729038238525,0.3417722880840301,0.3417722880840301,0.0,191.4112548828125,201.0,10094.751953125,-0.0,2881.555419921875,1.0,283.1499938964844,287.79217529296875,290.2917175292969,291.04296875,293.1499938964844,293.1499938964844,283.1499938964844,17993.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438317596912384,1.0,0.0,0.0,0.5194886326789856,0.5194922685623169,1.8007174418244176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.393798828125,0.0,23.2581729888916,1895.4371337890625,0.0,349.333740234375,0.2521508932113647,1.0,0.0,3.0,1.0,0.0
11975940,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.322509765625,0.7292178869247437,0.2757004499435425,0.2520234882831573,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226013183594,0.9348340034484864,0.5870968699455261,0.5577229857444763,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32257080078125,0.8670837879180908,0.4750722050666809,0.3337034285068512,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3225402832031,0.7968335151672363,0.363395482301712,0.3478141129016876,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.322509765625,0.7121871113777161,0.255466878414154,1.1684141159057615,288.32257080078125,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.326171875,288.32281494140625,1.0,0.6194713115692139,1.0,1.0,0.0,1.0,-3.1937270164489746,3.193718910217285,8.199338481063023e-06,2.466215372085572,0.3421383202075958,0.3421383202075958,0.0,194.4926300048828,204.0,10114.4892578125,-0.0,2922.35693359375,1.0,283.1499938964844,287.7955322265625,290.2850036621094,291.0377502441406,293.1499938964844,293.1499938964844,283.1499938964844,17991.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390956461429596,1.0,0.0,0.0,0.5201681852340698,0.5201718211174011,1.805431537604818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.3623046875,0.0,23.295408248901367,1895.4371337890625,0.0,350.98504638671875,0.2522162199020386,1.0,0.0,3.0,1.0,0.0
11976000,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.322509765625,0.7292178869247437,0.2757004499435425,0.2520234882831573,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226013183594,0.9348340034484864,0.5870968699455261,0.5577229857444763,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32257080078125,0.8670837879180908,0.4750722050666809,0.3337034285068512,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3225402832031,0.7968335151672363,0.363395482301712,0.3478141129016876,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.322509765625,0.7121871113777161,0.255466878414154,1.1684141159057615,288.32257080078125,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.326171875,288.32281494140625,1.0,0.6194713115692139,1.0,1.0,0.0,1.0,-3.1937270164489746,3.193718910217285,8.199338481063023e-06,2.466215372085572,0.3421383202075958,0.3421383202075958,0.0,194.4926300048828,204.0,10114.4892578125,-0.0,2922.35693359375,1.0,283.1499938964844,287.7955322265625,290.2850036621094,291.0377502441406,293.1499938964844,293.1499938964844,283.1499938964844,17991.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390956461429596,1.0,0.0,0.0,0.5201681852340698,0.5201718211174011,1.805431537604818e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3300.3623046875,0.0,23.295408248901367,1895.4371337890625,0.0,350.98504638671875,0.2522162199020386,1.0,0.0,3.0,1.0,0.0
11976060,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272399902344,0.7274896502494812,0.2762759029865265,0.2526407837867737,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273010253906,0.9317954778671264,0.5880222916603088,0.5587009787559509,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273010253906,0.8670958280563354,0.4798962771892547,0.3371191322803497,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272705078125,0.794922947883606,0.3644474446773529,0.3489108383655548,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272399902344,0.7104313969612122,0.2560992836952209,1.1717461347579956,288.3273010253906,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.326171875,288.3275146484375,1.0,0.6226055026054382,1.0,1.0,0.0,1.0,-3.205077648162842,3.205069303512573,8.257490662799682e-06,2.4748873710632324,0.3425635993480682,0.3425635993480682,0.0,197.57164001464844,207.0,10135.466796875,-0.0,2962.962646484375,1.0,283.1499938964844,287.7983093261719,290.27813720703125,291.032470703125,293.1499938964844,293.1499938964844,283.1499938964844,17990.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399314224720001,1.0,0.0,0.0,0.5209710001945496,0.5209746360778809,1.811008765173484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.6884765625,0.0,23.340038299560547,1895.4371337890625,0.0,352.766845703125,0.2522962093353271,1.0,0.0,3.0,1.0,0.0
11976120,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272399902344,0.7274896502494812,0.2762759029865265,0.2526407837867737,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273010253906,0.9317954778671264,0.5880222916603088,0.5587009787559509,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3273010253906,0.8670958280563354,0.4798962771892547,0.3371191322803497,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272705078125,0.794922947883606,0.3644474446773529,0.3489108383655548,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3272399902344,0.7104313969612122,0.2560992836952209,1.1717461347579956,288.3273010253906,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.326171875,288.3275146484375,1.0,0.6226055026054382,1.0,1.0,0.0,1.0,-3.205077648162842,3.205069303512573,8.257490662799682e-06,2.4748873710632324,0.3425635993480682,0.3425635993480682,0.0,197.57164001464844,207.0,10135.466796875,-0.0,2962.962646484375,1.0,283.1499938964844,287.7983093261719,290.27813720703125,291.032470703125,293.1499938964844,293.1499938964844,283.1499938964844,17990.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399314224720001,1.0,0.0,0.0,0.5209710001945496,0.5209746360778809,1.811008765173484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.6884765625,0.0,23.340038299560547,1895.4371337890625,0.0,352.766845703125,0.2522962093353271,1.0,0.0,3.0,1.0,0.0
11976180,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.7257806062698364,0.2768252789974212,0.25323486328125,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314514160156,0.9287925362586976,0.5889003872871399,0.559634804725647,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314514160156,0.8671350479125977,0.4847285151481628,0.3405403196811676,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314208984375,0.7930442690849304,0.3654733896255493,0.3499832153320312,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.7086684703826904,0.2567121386528015,1.174991488456726,288.3314514160156,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3261413574219,288.3316345214844,1.0,0.6257022023200989,1.0,1.0,0.0,1.0,-3.2162201404571533,3.216212034225464,8.314767910633236e-06,2.483396530151367,0.3430396914482116,0.3430396914482116,0.0,200.64898681640625,210.0,10157.4990234375,-0.0,3003.380859375,1.0,283.1499938964844,287.80059814453125,290.27105712890625,291.0270690917969,293.1499938964844,293.1499938964844,283.1499938964844,17988.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408197402954101,1.0,0.0,0.0,0.5218802690505981,0.5218839049339294,1.817336148235427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.309326171875,0.0,23.39108657836914,1895.4371337890625,0.0,354.6697998046875,0.2523888647556305,1.0,0.0,3.0,1.0,0.0
11976240,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.7257806062698364,0.2768252789974212,0.25323486328125,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314514160156,0.9287925362586976,0.5889003872871399,0.559634804725647,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314514160156,0.8671350479125977,0.4847285151481628,0.3405403196811676,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3314208984375,0.7930442690849304,0.3654733896255493,0.3499832153320312,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3313903808594,0.7086684703826904,0.2567121386528015,1.174991488456726,288.3314514160156,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3261413574219,288.3316345214844,1.0,0.6257022023200989,1.0,1.0,0.0,1.0,-3.2162201404571533,3.216212034225464,8.314767910633236e-06,2.483396530151367,0.3430396914482116,0.3430396914482116,0.0,200.64898681640625,210.0,10157.4990234375,-0.0,3003.380859375,1.0,283.1499938964844,287.80059814453125,290.27105712890625,291.0270690917969,293.1499938964844,293.1499938964844,283.1499938964844,17988.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4408197402954101,1.0,0.0,0.0,0.5218802690505981,0.5218839049339294,1.817336148235427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3313.309326171875,0.0,23.39108657836914,1895.4371337890625,0.0,354.6697998046875,0.2523888647556305,1.0,0.0,3.0,1.0,0.0
11976300,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3332824707031,0.724932074546814,0.277089923620224,0.2535229325294494,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3333435058594,0.927305281162262,0.5893207788467407,0.560084342956543,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33331298828125,0.8671645522117615,0.4871476888656616,0.3422529995441437,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33331298828125,0.7921162843704224,0.3659761846065521,0.350509911775589,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.333251953125,0.7077843546867371,0.2570110261440277,1.1765806674957275,288.33331298828125,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3260803222656,288.33349609375,1.0,0.6272361278533936,1.0,1.0,0.0,1.0,-3.221710681915283,3.221702337265014,8.343062290805392e-06,2.48758864402771,0.34329554438591,0.34329554438591,0.0,202.1868133544922,210.0,10168.8818359375,-0.0,3023.50927734375,1.0,283.1499938964844,287.8015441894531,290.26739501953125,291.0242919921875,293.1499938964844,293.1499938964844,283.1499938964844,17988.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412823319435119,1.0,0.0,0.0,0.5223724842071533,0.5223761200904846,1.8207657603852567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.71875,0.0,23.41888427734375,1895.4371337890625,0.0,355.6644287109375,0.2524397075176239,1.0,0.0,3.0,1.0,0.0
11976360,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33502197265625,0.7240874171257019,0.2773486971855163,0.2538057565689087,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.9258288145065308,0.5897300839424133,0.560523509979248,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350830078125,0.8672000169754028,0.4895685613155365,0.3439669013023376,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3350524902344,0.7911959290504456,0.366472989320755,0.3510309755802154,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33502197265625,0.7069053053855896,0.2573054432868957,1.1781500577926636,288.3350830078125,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3260192871094,288.3352355957031,1.0,0.6287614703178406,1.0,1.0,0.0,1.0,-3.2271535396575928,3.227145195007324,8.37115749163786e-06,2.491743803024292,0.3435611128807068,0.3435611128807068,0.0,203.7245483398437,213.0,10180.4619140625,-0.0,3043.597412109375,1.0,283.1499938964844,287.8023986816406,290.2637023925781,291.021484375,293.1499938964844,293.1499938964844,283.1499938964844,17987.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417555928230285,1.0,0.0,0.0,0.5228853225708008,0.5228889584541321,1.824342454881389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3320.179931640625,0.0,23.44793510437012,1895.4371337890625,0.0,356.684814453125,0.2524930238723755,1.0,0.0,3.0,1.0,0.0
11976420,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.7224077582359314,0.2778480947017669,0.2543552219867706,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382568359375,0.922910213470459,0.5905140042304993,0.5613695979118347,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382568359375,0.8672887086868286,0.4944156408309936,0.3473981916904449,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382263183594,0.789377748966217,0.3674478828907013,0.3520556390285492,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.7051638960838318,0.2578805088996887,1.1812275648117063,288.3382568359375,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32586669921875,288.3384094238281,1.0,0.6317856311798096,1.0,1.0,0.0,1.0,-3.237890243530273,3.237881898880005,8.42671943246387e-06,2.49994158744812,0.3441199958324432,0.3441199958324432,0.0,206.799057006836,216.0,10204.1806640625,-0.0,3083.63330078125,1.0,283.1499938964844,287.8038024902344,290.2560729980469,291.0156555175781,293.1499938964844,293.1499938964844,283.1499938964844,17986.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442732959985733,1.0,0.0,0.0,0.523970365524292,0.5239740014076233,1.8319216366080585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.24365234375,0.0,23.509662628173828,1895.4371337890625,0.0,358.800537109375,0.2526068389415741,1.0,0.0,3.0,1.0,0.0
11976480,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.7224077582359314,0.2778480947017669,0.2543552219867706,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382568359375,0.922910213470459,0.5905140042304993,0.5613695979118347,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382568359375,0.8672887086868286,0.4944156408309936,0.3473981916904449,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3382263183594,0.789377748966217,0.3674478828907013,0.3520556390285492,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.7051638960838318,0.2578805088996887,1.1812275648117063,288.3382568359375,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.32586669921875,288.3384094238281,1.0,0.6317856311798096,1.0,1.0,0.0,1.0,-3.237890243530273,3.237881898880005,8.42671943246387e-06,2.49994158744812,0.3441199958324432,0.3441199958324432,0.0,206.799057006836,216.0,10204.1806640625,-0.0,3083.63330078125,1.0,283.1499938964844,287.8038024902344,290.2560729980469,291.0156555175781,293.1499938964844,293.1499938964844,283.1499938964844,17986.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442732959985733,1.0,0.0,0.0,0.523970365524292,0.5239740014076233,1.8319216366080585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.24365234375,0.0,23.509662628173828,1895.4371337890625,0.0,358.800537109375,0.2526068389415741,1.0,0.0,3.0,1.0,0.0
11976540,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.7207375764846802,0.2783225774765014,0.2548824548721313,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.920040488243103,0.5912494659423828,0.5621703863143921,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.8674002885818481,0.4992696940898895,0.3508342802524566,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.7875880002975464,0.3683968484401703,0.3530560135841369,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.7034437656402588,0.2584365606307983,1.184220790863037,288.3409729003906,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3256530761719,288.34112548828125,1.0,0.634773313999176,1.0,1.0,0.0,1.0,-3.248421192169189,3.248412609100342,8.481400072923861e-06,2.507984399795532,0.344713419675827,0.344713419675827,0.0,209.8716583251953,219.0,10228.5830078125,-0.0,3123.453857421875,1.0,283.1499938964844,287.8048400878906,290.24810791015625,291.00958251953125,293.1499938964844,293.1499938964844,283.1499938964844,17985.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437476396560669,1.0,0.0,0.0,0.5251298546791077,0.525133490562439,1.8400383439143297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.470703125,0.0,23.575963973999023,1895.4371337890625,0.0,361.0094604492188,0.2527297735214233,1.0,0.0,3.0,1.0,0.0
11976600,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.7207375764846802,0.2783225774765014,0.2548824548721313,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.920040488243103,0.5912494659423828,0.5621703863143921,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.8674002885818481,0.4992696940898895,0.3508342802524566,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.7875880002975464,0.3683968484401703,0.3530560135841369,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.7034437656402588,0.2584365606307983,1.184220790863037,288.3409729003906,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3256530761719,288.34112548828125,1.0,0.634773313999176,1.0,1.0,0.0,1.0,-3.248421192169189,3.248412609100342,8.481400072923861e-06,2.507984399795532,0.344713419675827,0.344713419675827,0.0,209.8716583251953,219.0,10228.5830078125,-0.0,3123.453857421875,1.0,283.1499938964844,287.8048400878906,290.24810791015625,291.00958251953125,293.1499938964844,293.1499938964844,283.1499938964844,17985.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437476396560669,1.0,0.0,0.0,0.5251298546791077,0.525133490562439,1.8400383439143297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3334.470703125,0.0,23.575963973999023,1895.4371337890625,0.0,361.0094604492188,0.2527297735214233,1.0,0.0,3.0,1.0,0.0
11976660,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34332275390625,0.7190749049186707,0.2787744402885437,0.2553894817829132,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433532714844,0.9172264337539672,0.5919398069381714,0.5629291534423828,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433532714844,0.8675330281257629,0.504129946231842,0.3542745411396026,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34332275390625,0.7858267426490784,0.3693218231201172,0.3540339469909668,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34332275390625,0.7017452716827393,0.2589752078056335,1.1871365308761597,288.3433532714844,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.325439453125,288.3434753417969,1.0,0.6377272009849548,1.0,1.0,0.0,1.0,-3.2587623596191406,3.258753776550293,8.535277629562188e-06,2.515885829925537,0.3453346490859985,0.3453346490859985,0.0,212.94317626953125,222.0,10253.525390625,-0.0,3163.088623046875,1.0,283.1499938964844,287.8055725097656,290.2397766113281,291.003173828125,293.1499938964844,293.1499938964844,283.1499938964844,17984.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4447961747646332,1.0,0.0,0.0,0.5263503193855286,0.5263539552688599,1.8486010944229747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.81494140625,0.0,23.646045684814453,1895.4371337890625,0.0,363.3054504394531,0.2528602182865143,1.0,0.0,3.0,1.0,0.0
