time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34332275390625,0.7190749049186707,0.2787744402885437,0.2553894817829132,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433532714844,0.9172264337539672,0.5919398069381714,0.5629291534423828,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3433532714844,0.8675330281257629,0.504129946231842,0.3542745411396026,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34332275390625,0.7858267426490784,0.3693218231201172,0.3540339469909668,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34332275390625,0.7017452716827393,0.2589752078056335,1.1871365308761597,288.3433532714844,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.325439453125,288.3434753417969,1.0,0.6377272009849548,1.0,1.0,0.0,1.0,-3.2587623596191406,3.258753776550293,8.535277629562188e-06,2.515885829925537,0.3453346490859985,0.3453346490859985,0.0,212.94317626953125,222.0,10253.525390625,-0.0,3163.088623046875,1.0,283.1499938964844,287.8055725097656,290.2397766113281,291.003173828125,293.1499938964844,293.1499938964844,283.1499938964844,17984.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4447961747646332,1.0,0.0,0.0,0.5263503193855286,0.5263539552688599,1.8486010944229747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.81494140625,0.0,23.646045684814453,1895.4371337890625,0.0,363.3054504394531,0.2528602182865143,1.0,0.0,3.0,1.0,0.0
11976780,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.717415452003479,0.2792026698589325,0.2558754086494446,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.914472222328186,0.5925821661949158,0.5636430978775024,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8676860928535461,0.5089962482452393,0.3577188849449157,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.784092366695404,0.3702215850353241,0.3549882471561432,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.7000671625137329,0.2594956159591675,1.1899713277816772,288.3453369140625,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3251647949219,288.345458984375,1.0,0.6406458020210266,1.0,1.0,0.0,1.0,-3.2689034938812256,3.268894910812378,8.588290256739128e-06,2.523639678955078,0.3459811508655548,0.3459811508655548,0.0,216.01280212402344,225.0,10278.9423828125,-0.0,3202.50048828125,1.0,283.1499938964844,287.80596923828125,290.2310485839844,290.99639892578125,293.1499938964844,293.1499938964844,283.1499938964844,17983.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445874810218811,1.0,0.0,0.0,0.5276269912719727,0.527630627155304,1.8575796900677243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.247802734375,0.0,23.719650268554688,1895.4371337890625,0.0,365.6816711425781,0.2529976665973663,1.0,0.0,3.0,1.0,0.0
11976840,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.717415452003479,0.2792026698589325,0.2558754086494446,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453674316406,0.914472222328186,0.5925821661949158,0.5636430978775024,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.8676860928535461,0.5089962482452393,0.3577188849449157,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.784092366695404,0.3702215850353241,0.3549882471561432,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.7000671625137329,0.2594956159591675,1.1899713277816772,288.3453369140625,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3251647949219,288.345458984375,1.0,0.6406458020210266,1.0,1.0,0.0,1.0,-3.2689034938812256,3.268894910812378,8.588290256739128e-06,2.523639678955078,0.3459811508655548,0.3459811508655548,0.0,216.01280212402344,225.0,10278.9423828125,-0.0,3202.50048828125,1.0,283.1499938964844,287.80596923828125,290.2310485839844,290.99639892578125,293.1499938964844,293.1499938964844,283.1499938964844,17983.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445874810218811,1.0,0.0,0.0,0.5276269912719727,0.527630627155304,1.8575796900677243e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.247802734375,0.0,23.719650268554688,1895.4371337890625,0.0,365.6816711425781,0.2529976665973663,1.0,0.0,3.0,1.0,0.0
11976900,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.7165860533714294,0.2794084846973419,0.2561109364032745,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.9131197333335876,0.5928861498832703,0.5639839768409729,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.867769718170166,0.5114313960075378,0.3594423830509186,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.7832351922988892,0.3706624507904053,0.3554569482803345,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6992357969284058,0.2597493529319763,1.1913598775863647,288.3462219238281,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.32501220703125,288.3463439941406,1.0,0.6420925259590149,1.0,1.0,0.0,1.0,-3.273902654647827,3.2738938331604004,8.614490070613101e-06,2.5274643898010254,0.3463123142719269,0.3463123142719269,0.0,217.547103881836,225.0,10291.7939453125,-0.0,3222.129150390625,1.0,283.1499938964844,287.8060913085937,290.2265319824219,290.99285888671875,293.1499938964844,293.1499938964844,283.1499938964844,17983.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464245736598968,1.0,0.0,0.0,0.5282831788063049,0.528286874294281,1.8622031916493146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.986572265625,0.0,23.757583618164062,1895.4371337890625,0.0,366.8984375,0.2530686557292938,1.0,0.0,3.0,1.0,0.0
11976960,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.7157564759254456,0.2796088457107544,0.2563416361808777,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.9117847084999084,0.5931787490844727,0.5643142461776733,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.8678579330444336,0.5138677954673767,0.361166775226593,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.7823845744132996,0.3710973858833313,0.355920135974884,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6984095573425293,0.2599988579750061,1.1927297115325928,288.3470458984375,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3248596191406,288.3471374511719,1.0,0.6435310244560242,1.0,1.0,0.0,1.0,-3.278855085372925,3.278846263885498,8.640488886157982e-06,2.53125524520874,0.346648097038269,0.346648097038269,0.0,219.0810546875,228.0,10304.7255859375,-0.0,3241.70654296875,1.0,283.1499938964844,287.8061218261719,290.2218933105469,290.9892272949219,293.1499938964844,293.1499938964844,283.1499938964844,17982.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469810426235199,1.0,0.0,0.0,0.5289500951766968,0.5289537310600281,1.8669076951027825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3356.734619140625,0.0,23.796199798583984,1895.4371337890625,0.0,368.1339721679688,0.2531410157680511,1.0,0.0,3.0,1.0,0.0
11977020,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.7140951752662659,0.2799943089485168,0.256789356470108,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484802246094,0.9091710448265076,0.5937313437461853,0.564944326877594,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484802246094,0.8680473566055298,0.518744170665741,0.3646178245544433,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.7807033061981201,0.3719504475593567,0.3568306863307953,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.6967726349830627,0.2604857981204986,1.1954158544540403,288.3484802246094,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3245544433594,288.3485412597656,1.0,0.6463842988014221,1.0,1.0,0.0,1.0,-3.2886264324188232,3.2886176109313965,8.691916264069732e-06,2.538740396499634,0.3473314940929413,0.3473314940929413,0.0,222.148178100586,231.0,10330.7890625,-0.0,3280.719970703125,1.0,283.1499938964844,287.8060607910156,290.2122497558594,290.98162841796875,293.1499938964844,293.1499938964844,283.1499938964844,17982.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481143355369568,1.0,0.0,0.0,0.5303115844726562,0.5303152203559875,1.8765309306445488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.24462890625,0.0,23.875226974487305,1895.4371337890625,0.0,370.6623840332031,0.2532893121242523,1.0,0.0,3.0,1.0,0.0
11977080,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.7140951752662659,0.2799943089485168,0.256789356470108,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484802246094,0.9091710448265076,0.5937313437461853,0.564944326877594,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484802246094,0.8680473566055298,0.518744170665741,0.3646178245544433,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.7807033061981201,0.3719504475593567,0.3568306863307953,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.6967726349830627,0.2604857981204986,1.1954158544540403,288.3484802246094,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3245544433594,288.3485412597656,1.0,0.6463842988014221,1.0,1.0,0.0,1.0,-3.2886264324188232,3.2886176109313965,8.691916264069732e-06,2.538740396499634,0.3473314940929413,0.3473314940929413,0.0,222.148178100586,231.0,10330.7890625,-0.0,3280.719970703125,1.0,283.1499938964844,287.8060607910156,290.2122497558594,290.98162841796875,293.1499938964844,293.1499938964844,283.1499938964844,17982.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481143355369568,1.0,0.0,0.0,0.5303115844726562,0.5303152203559875,1.8765309306445488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.24462890625,0.0,23.875226974487305,1895.4371337890625,0.0,370.6623840332031,0.2532893121242523,1.0,0.0,3.0,1.0,0.0
11977140,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7124279737472534,0.2803592085838318,0.2572186887264251,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.9066376686096193,0.5942395329475403,0.5655328631401062,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8682538270950317,0.5236250758171082,0.3680719435214996,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7790477275848389,0.3727806210517883,0.3577198088169098,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.695155918598175,0.2609564661979675,1.1980295181274414,288.3496398925781,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.32421875,288.3497314453125,1.0,0.6492055058479309,1.0,1.0,0.0,1.0,-3.2982165813446045,3.2982077598571777,8.742559657548554e-06,2.546095371246338,0.3480287790298462,0.3480287790298462,0.0,225.2137451171875,234.0,10357.0703125,-0.0,3319.52734375,1.0,283.1499938964844,287.8057556152344,290.2021179199219,290.9735107421875,293.1499938964844,293.1499938964844,283.1499938964844,17981.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449272871017456,1.0,0.0,0.0,0.5317064523696899,0.5317100882530212,1.8864154682773915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.75146484375,0.0,23.95644187927246,1895.4371337890625,0.0,373.2642822265625,0.2534420192241668,1.0,0.0,3.0,1.0,0.0
11977200,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7124279737472534,0.2803592085838318,0.2572186887264251,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.9066376686096193,0.5942395329475403,0.5655328631401062,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.8682538270950317,0.5236250758171082,0.3680719435214996,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.7790477275848389,0.3727806210517883,0.3577198088169098,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3496398925781,0.695155918598175,0.2609564661979675,1.1980295181274414,288.3496398925781,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.32421875,288.3497314453125,1.0,0.6492055058479309,1.0,1.0,0.0,1.0,-3.2982165813446045,3.2982077598571777,8.742559657548554e-06,2.546095371246338,0.3480287790298462,0.3480287790298462,0.0,225.2137451171875,234.0,10357.0703125,-0.0,3319.52734375,1.0,283.1499938964844,287.8057556152344,290.2021179199219,290.9735107421875,293.1499938964844,293.1499938964844,283.1499938964844,17981.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449272871017456,1.0,0.0,0.0,0.5317064523696899,0.5317100882530212,1.8864154682773915e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3371.75146484375,0.0,23.95644187927246,1895.4371337890625,0.0,373.2642822265625,0.2534420192241668,1.0,0.0,3.0,1.0,0.0
11977260,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.7107521891593933,0.2807042896747589,0.2576302289962768,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.9041926860809326,0.5947037935256958,0.5660802721977234,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.8684771656990051,0.5285101532936096,0.3715287446975708,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.7774180769920349,0.3735884130001068,0.3585878610610962,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.6935598254203796,0.2614112794399261,1.2005723714828491,288.3505859375,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3238525390625,288.35064697265625,1.0,0.6519953608512878,1.0,1.0,0.0,1.0,-3.307628631591797,3.307620048522949,8.792473636276554e-06,2.553339719772339,0.3487371206283569,0.3487371206283569,0.0,228.27769470214844,237.0,10383.5029296875,-0.0,3358.127197265625,1.0,283.1499938964844,287.8052978515625,290.1910095214844,290.9646301269531,293.1499938964844,293.1499938964844,283.1499938964844,17981.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505975544452667,1.0,0.0,0.0,0.533129096031189,0.5331327319145203,1.8965236492363147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.18603515625,0.0,24.039522171020508,1895.4371337890625,0.0,376.2607421875,0.2535985112190246,1.0,0.0,3.0,1.0,0.0
11977320,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.7107521891593933,0.2807042896747589,0.2576302289962768,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.9041926860809326,0.5947037935256958,0.5660802721977234,297.5305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.8684771656990051,0.5285101532936096,0.3715287446975708,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.7774180769920349,0.3735884130001068,0.3585878610610962,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505859375,0.6935598254203796,0.2614112794399261,1.2005723714828491,288.3505859375,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3238525390625,288.35064697265625,1.0,0.6519953608512878,1.0,1.0,0.0,1.0,-3.307628631591797,3.307620048522949,8.792473636276554e-06,2.553339719772339,0.3487371206283569,0.3487371206283569,0.0,228.27769470214844,237.0,10383.5029296875,-0.0,3358.127197265625,1.0,283.1499938964844,287.8052978515625,290.1910095214844,290.9646301269531,293.1499938964844,293.1499938964844,283.1499938964844,17981.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505975544452667,1.0,0.0,0.0,0.533129096031189,0.5331327319145203,1.8965236492363147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.18603515625,0.0,24.039522171020508,1895.4371337890625,0.0,376.2607421875,0.2535985112190246,1.0,0.0,3.0,1.0,0.0
11977380,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.7090659737586975,0.2810314893722534,0.2580256462097168,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.9018392562866212,0.5951268672943115,0.5665890574455261,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.8687173128128052,0.5333992838859558,0.3749879896640777,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.7758153080940247,0.3743753433227539,0.3594362437725067,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6919856667518616,0.2618514597415924,1.203049659729004,288.3513488769531,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.323486328125,288.3514099121094,1.0,0.654755711555481,1.0,1.0,0.0,1.0,-3.316875696182251,3.316866874694824,8.841763701639138e-06,2.5605010986328125,0.3494535982608795,0.3494535982608795,0.0,231.34043884277344,240.0,10410.0244140625,-0.0,3396.54296875,1.0,283.1499938964844,287.8046569824219,290.1777038574219,290.9538879394531,293.1499938964844,293.1499938964844,283.1499938964844,17980.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522282481193542,1.0,0.0,0.0,0.5345733761787415,0.5345770120620728,1.9068128409571727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.386474609375,0.0,24.124101638793945,1895.4371337890625,0.0,379.9812927246094,0.2537580132484436,1.0,0.0,3.0,1.0,0.0
11977440,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.7090659737586975,0.2810314893722534,0.2580256462097168,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.9018392562866212,0.5951268672943115,0.5665890574455261,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.8687173128128052,0.5333992838859558,0.3749879896640777,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3513488769531,0.7758153080940247,0.3743753433227539,0.3594362437725067,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.351318359375,0.6919856667518616,0.2618514597415924,1.203049659729004,288.3513488769531,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.323486328125,288.3514099121094,1.0,0.654755711555481,1.0,1.0,0.0,1.0,-3.316875696182251,3.316866874694824,8.841763701639138e-06,2.5605010986328125,0.3494535982608795,0.3494535982608795,0.0,231.34043884277344,240.0,10410.0244140625,-0.0,3396.54296875,1.0,283.1499938964844,287.8046569824219,290.1777038574219,290.9538879394531,293.1499938964844,293.1499938964844,283.1499938964844,17980.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522282481193542,1.0,0.0,0.0,0.5345733761787415,0.5345770120620728,1.9068128409571727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.386474609375,0.0,24.124101638793945,1895.4371337890625,0.0,379.9812927246094,0.2537580132484436,1.0,0.0,3.0,1.0,0.0
11977500,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.7082177996635437,0.2811882793903351,0.2582171857357025,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.9006783962249756,0.5953221917152405,0.5668282508850098,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8688437342643738,0.5358455777168274,0.3767186999320984,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7750235795974731,0.3747606575489044,0.3598527610301971,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35162353515625,0.6912065148353577,0.2620658576488495,1.2042629718780518,288.3516540527344,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.32330322265625,288.3516845703125,1.0,0.656124472618103,1.0,1.0,0.0,1.0,-3.3214352130889893,3.3214263916015625,8.866159078024793e-06,2.564048290252685,0.3498143553733825,0.3498143553733825,0.0,232.8710479736328,240.0,10423.3046875,-0.0,3415.67236328125,1.0,283.1499938964844,287.8042907714844,290.169921875,290.9474792480469,293.1499938964844,293.1499938964844,283.1499938964844,17980.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531282186508178,1.0,0.0,0.0,0.5353025794029236,0.5353062748908997,1.912018809946403e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.860107421875,0.0,24.166898727416992,1895.4371337890625,0.0,382.0498352050781,0.2538388073444366,1.0,0.0,3.0,1.0,0.0
11977560,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.7073707580566406,0.2813407182693481,0.2584048211574554,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.8995236754417419,0.595507025718689,0.5670576691627502,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.8689741492271423,0.5382930040359497,0.3784501552581787,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.7742381691932678,0.3751406669616699,0.3602643013000488,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.6904325485229492,0.2622766196727752,1.2054598331451416,288.3518981933594,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3231201171875,288.3519592285156,1.0,0.6574859619140625,1.0,1.0,0.0,1.0,-3.325953483581543,3.325944423675537,8.890395292837638e-06,2.5675740242004395,0.3501763939857483,0.3501763939857483,0.0,234.4012756347656,243.0,10436.5888671875,-0.0,3434.7529296875,1.0,283.1499938964844,287.80389404296875,290.161376953125,290.9402770996094,293.1499938964844,293.1499938964844,283.1499938964844,17980.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540571272373199,1.0,0.0,0.0,0.5360357761383057,0.536039412021637,1.917259950801053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.244873046875,0.0,24.2099838256836,1895.4371337890625,0.0,384.1962890625,0.2539201974868774,1.0,0.0,3.0,1.0,0.0
11977620,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7056890726089478,0.2816331386566162,0.2587689459323883,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8972322940826416,0.5958456993103027,0.5674874782562256,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8692464232444763,0.543191134929657,0.3819150626659393,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7726860046386719,0.3758851885795593,0.3610728681087494,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6889002323150635,0.2626875638961792,1.2078063488006592,288.352294921875,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3226928710937,288.35235595703125,1.0,0.6601875424385071,1.0,1.0,0.0,1.0,-3.334869861602783,3.3348608016967773,8.938398423197214e-06,2.5745620727539062,0.3509033322334289,0.3509033322334289,0.0,237.460693359375,246.0,10463.1474609375,-0.0,3472.771240234375,1.0,283.1499938964844,287.802978515625,290.1421813964844,290.9236755371094,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559356868267059,1.0,0.0,0.0,0.5375116467475891,0.5375152826309204,1.9278322938021123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.758544921875,0.0,24.296890258789062,1895.4371337890625,0.0,388.5731201171875,0.2540844976902008,1.0,0.0,3.0,1.0,0.0
11977680,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7056890726089478,0.2816331386566162,0.2587689459323883,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8972322940826416,0.5958456993103027,0.5674874782562256,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8692464232444763,0.543191134929657,0.3819150626659393,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7726860046386719,0.3758851885795593,0.3610728681087494,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6889002323150635,0.2626875638961792,1.2078063488006592,288.352294921875,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3226928710937,288.35235595703125,1.0,0.6601875424385071,1.0,1.0,0.0,1.0,-3.334869861602783,3.3348608016967773,8.938398423197214e-06,2.5745620727539062,0.3509033322334289,0.3509033322334289,0.0,237.460693359375,246.0,10463.1474609375,-0.0,3472.771240234375,1.0,283.1499938964844,287.802978515625,290.1421813964844,290.9236755371094,293.1499938964844,293.1499938964844,283.1499938964844,17980.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559356868267059,1.0,0.0,0.0,0.5375116467475891,0.5375152826309204,1.9278322938021123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.758544921875,0.0,24.296890258789062,1895.4371337890625,0.0,388.5731201171875,0.2540844976902008,1.0,0.0,3.0,1.0,0.0
11977740,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.7040239572525024,0.2819094061851501,0.2591185271739959,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.8949645757675171,0.596143364906311,0.567878782749176,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.8695334196090698,0.5480937957763672,0.3853828310966491,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.7711579203605652,0.3766091763973236,0.3618620932102203,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.6873883008956909,0.2630846500396728,1.2100908756256104,288.3525695800781,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3222961425781,288.35260009765625,1.0,0.6628610491752625,1.0,1.0,0.0,1.0,-3.343628406524658,3.3436193466186523,8.985777640191372e-06,2.581465005874634,0.3516326546669006,0.3516326546669006,0.0,240.51866149902344,249.0,10489.662109375,-0.0,3510.597900390625,1.0,283.1499938964844,287.8019714355469,290.1204833984375,290.9044494628906,293.1499938964844,293.1499938964844,283.1499938964844,17980.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577668607234955,1.0,0.0,0.0,0.53899747133255,0.5390011072158813,1.9385050009645965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.95849609375,0.0,24.38460922241211,1895.4371337890625,0.0,392.8865356445313,0.2542504966259002,1.0,0.0,3.0,1.0,0.0
11977800,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.7040239572525024,0.2819094061851501,0.2591185271739959,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.8949645757675171,0.596143364906311,0.567878782749176,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.8695334196090698,0.5480937957763672,0.3853828310966491,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.7711579203605652,0.3766091763973236,0.3618620932102203,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.6873883008956909,0.2630846500396728,1.2100908756256104,288.3525695800781,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3222961425781,288.35260009765625,1.0,0.6628610491752625,1.0,1.0,0.0,1.0,-3.343628406524658,3.3436193466186523,8.985777640191372e-06,2.581465005874634,0.3516326546669006,0.3516326546669006,0.0,240.51866149902344,249.0,10489.662109375,-0.0,3510.597900390625,1.0,283.1499938964844,287.8019714355469,290.1204833984375,290.9044494628906,293.1499938964844,293.1499938964844,283.1499938964844,17980.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577668607234955,1.0,0.0,0.0,0.53899747133255,0.5390011072158813,1.9385050009645965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.95849609375,0.0,24.38460922241211,1895.4371337890625,0.0,392.8865356445313,0.2542504966259002,1.0,0.0,3.0,1.0,0.0
11977860,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7023751139640808,0.282169908285141,0.2594540119171142,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8927198648452759,0.596400260925293,0.5682319402694702,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8698341846466064,0.5530006885528564,0.3888533115386963,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7696530818939209,0.3773126602172851,0.362632155418396,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.6858962178230286,0.2634681761264801,1.2123148441314695,288.3526916503906,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3218688964844,288.35272216796875,1.0,0.6655070185661316,1.0,1.0,0.0,1.0,-3.35223126411438,3.352222442626953,9.032532034325412e-06,2.5882813930511475,0.3523628115653991,0.3523628115653991,0.0,243.57522583007807,252.0,10516.0947265625,-0.0,3548.232421875,1.0,283.1499938964844,287.8008728027344,290.0968322753906,290.8830871582031,293.1499938964844,293.1499938964844,283.1499938964844,17979.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595053493976593,1.0,0.0,0.0,0.540489912033081,0.5404935479164124,1.949254979649595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.891845703125,0.0,24.472946166992188,1895.4371337890625,0.0,397.0252075195313,0.2544177770614624,1.0,0.0,3.0,1.0,0.0
11977920,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7023751139640808,0.282169908285141,0.2594540119171142,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8927198648452759,0.596400260925293,0.5682319402694702,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8698341846466064,0.5530006885528564,0.3888533115386963,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7696530818939209,0.3773126602172851,0.362632155418396,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.6858962178230286,0.2634681761264801,1.2123148441314695,288.3526916503906,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3218688964844,288.35272216796875,1.0,0.6655070185661316,1.0,1.0,0.0,1.0,-3.35223126411438,3.352222442626953,9.032532034325412e-06,2.5882813930511475,0.3523628115653991,0.3523628115653991,0.0,243.57522583007807,252.0,10516.0947265625,-0.0,3548.232421875,1.0,283.1499938964844,287.8008728027344,290.0968322753906,290.8830871582031,293.1499938964844,293.1499938964844,283.1499938964844,17979.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595053493976593,1.0,0.0,0.0,0.540489912033081,0.5404935479164124,1.949254979649595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.891845703125,0.0,24.472946166992188,1895.4371337890625,0.0,397.0252075195313,0.2544177770614624,1.0,0.0,3.0,1.0,0.0
11977980,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7007423639297485,0.2824150919914245,0.2597758173942566,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8904978036880493,0.5966173410415649,0.568547785282135,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8701477646827698,0.5579114556312561,0.3923262655735016,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7681704759597778,0.3779958486557007,0.3633831739425659,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.684423565864563,0.2638384699821472,1.214479923248291,288.3526916503906,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3214416503906,288.35272216796875,1.0,0.6681259870529175,1.0,1.0,0.0,1.0,-3.360682487487793,3.360673427581787,9.078664334083442e-06,2.595010280609131,0.3530923426151275,0.3530923426151275,0.0,246.6304626464844,255.0,10542.412109375,-0.0,3585.67578125,1.0,283.1499938964844,287.7996826171875,290.0716857910156,290.8601379394531,293.1499938964844,293.1499938964844,283.1499938964844,17979.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611503481864929,1.0,0.0,0.0,0.5419859886169434,0.5419896245002747,1.9600609135750343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.6005859375,0.0,24.56171607971192,1895.4371337890625,0.0,400.9808654785156,0.2545860111713409,1.0,0.0,3.0,1.0,0.0
11978040,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7007423639297485,0.2824150919914245,0.2597758173942566,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8904978036880493,0.5966173410415649,0.568547785282135,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.8701477646827698,0.5579114556312561,0.3923262655735016,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.7681704759597778,0.3779958486557007,0.3633831739425659,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526916503906,0.684423565864563,0.2638384699821472,1.214479923248291,288.3526916503906,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3214416503906,288.35272216796875,1.0,0.6681259870529175,1.0,1.0,0.0,1.0,-3.360682487487793,3.360673427581787,9.078664334083442e-06,2.595010280609131,0.3530923426151275,0.3530923426151275,0.0,246.6304626464844,255.0,10542.412109375,-0.0,3585.67578125,1.0,283.1499938964844,287.7996826171875,290.0716857910156,290.8601379394531,293.1499938964844,293.1499938964844,283.1499938964844,17979.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611503481864929,1.0,0.0,0.0,0.5419859886169434,0.5419896245002747,1.9600609135750343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3417.6005859375,0.0,24.56171607971192,1895.4371337890625,0.0,400.9808654785156,0.2545860111713409,1.0,0.0,3.0,1.0,0.0
11978100,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.6999318599700928,0.2825319766998291,0.2599315941333771,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.8893950581550598,0.5967110395431519,0.5686917304992676,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.870309054851532,0.5603681802749634,0.3940635621547699,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.767437219619751,0.3783297538757324,0.363751471042633,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3526611328125,0.6836943626403809,0.264018714427948,1.2155404090881348,288.3526611328125,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3211975097656,288.3526916503906,1.0,0.6694254279136658,1.0,1.0,0.0,1.0,-3.3648509979248047,3.364841938018799,9.10149174160324e-06,2.598340511322021,0.3534564673900604,0.3534564673900604,0.0,248.15750122070312,255.0,10555.5185546875,-0.0,3604.323486328125,1.0,283.1499938964844,287.7990417480469,290.05865478515625,290.84814453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461941123008728,1.0,0.0,0.0,0.5427345037460327,0.542738139629364,1.965478624299521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3420.37939453125,0.0,24.60621452331543,1895.4371337890625,0.0,402.8963317871094,0.2546704113483429,1.0,0.0,3.0,1.0,0.0
11978160,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.6991252303123474,0.2826451361179352,0.2600840628147125,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.888297975063324,0.5967954397201538,0.5688267946243286,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.8704731464385986,0.5628255009651184,0.3958013951778412,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7667092084884644,0.3786586225032806,0.3641150593757629,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.682969868183136,0.2641957700252533,1.2165868282318115,288.35260009765625,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.32098388671875,288.3526306152344,1.0,0.6707183718681335,1.0,1.0,0.0,1.0,-3.368983030319214,3.368973731994629,9.12416544451844e-06,2.601648569107056,0.3538199663162231,0.3538199663162231,0.0,249.6842498779297,258.0,10568.5849609375,-0.0,3622.924560546875,1.0,283.1499938964844,287.79840087890625,290.04541015625,290.8359069824219,293.1499938964844,293.1499938964844,283.1499938964844,17979.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462714821100235,1.0,0.0,0.0,0.5434829592704773,0.5434865951538086,1.9709032628156823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.11279296875,0.0,24.65076065063477,1895.4371337890625,0.0,404.7792053222656,0.254754900932312,1.0,0.0,3.0,1.0,0.0
11978220,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6975236535072327,0.2828604280948639,0.2603792250156402,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.886121392250061,0.5969381332397461,0.5690719485282898,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8708093762397766,0.567742109298706,0.3992780745029449,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7652686238288879,0.3793013393878937,0.3648281991481781,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.681535005569458,0.2645405530929565,1.2186380624771118,288.3524475097656,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.320556640625,288.3524475097656,1.0,0.6732851266860962,1.0,1.0,0.0,1.0,-3.3771393299102783,3.3771302700042725,9.169056284008548e-06,2.6081974506378174,0.3545446097850799,0.3545446097850799,0.0,252.73667907714844,261.0,10594.58984375,-0.0,3659.98779296875,1.0,283.1499938964844,287.7970886230469,290.01824951171875,290.81072998046875,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642178118228912,1.0,0.0,0.0,0.5449783205986023,0.5449820160865784,1.981764086167459e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.452880859375,0.0,24.739925384521484,1895.4371337890625,0.0,408.4619445800781,0.2549240887165069,1.0,0.0,3.0,1.0,0.0
11978280,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6975236535072327,0.2828604280948639,0.2603792250156402,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.886121392250061,0.5969381332397461,0.5690719485282898,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.8708093762397766,0.567742109298706,0.3992780745029449,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7652686238288879,0.3793013393878937,0.3648281991481781,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.681535005569458,0.2645405530929565,1.2186380624771118,288.3524475097656,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.320556640625,288.3524475097656,1.0,0.6732851266860962,1.0,1.0,0.0,1.0,-3.3771393299102783,3.3771302700042725,9.169056284008548e-06,2.6081974506378174,0.3545446097850799,0.3545446097850799,0.0,252.73667907714844,261.0,10594.58984375,-0.0,3659.98779296875,1.0,283.1499938964844,287.7970886230469,290.01824951171875,290.81072998046875,293.1499938964844,293.1499938964844,283.1499938964844,17979.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642178118228912,1.0,0.0,0.0,0.5449783205986023,0.5449820160865784,1.981764086167459e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.452880859375,0.0,24.739925384521484,1895.4371337890625,0.0,408.4619445800781,0.2549240887165069,1.0,0.0,3.0,1.0,0.0
11978340,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6959369778633118,0.2830612063407898,0.2606615126132965,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8839668035507202,0.597042441368103,0.5692829489707947,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8711550831794739,0.5726605653762817,0.4027559757232666,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7638477087020874,0.3799240589141845,0.3655226528644562,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6801182627677917,0.264873206615448,1.220635175704956,288.3521728515625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3200988769531,288.3522033691406,1.0,0.6758267283439636,1.0,1.0,0.0,1.0,-3.385153293609619,3.385143995285034,9.213327757606748e-06,2.614653825759888,0.3552652895450592,0.3552652895450592,0.0,255.7880706787109,264.0,10620.4033203125,-0.0,3696.864990234375,1.0,283.1499938964844,287.79571533203125,289.99041748046875,290.7848205566406,293.1499938964844,293.1499938964844,283.1499938964844,17979.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656655192375183,1.0,0.0,0.0,0.5464701056480408,0.5464738011360168,1.9926284622329152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.63720703125,0.0,24.829082489013672,1895.4371337890625,0.0,412.0408325195313,0.255093365907669,1.0,0.0,3.0,1.0,0.0
11978400,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6959369778633118,0.2830612063407898,0.2606615126132965,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8839668035507202,0.597042441368103,0.5692829489707947,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.8711550831794739,0.5726605653762817,0.4027559757232666,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.7638477087020874,0.3799240589141845,0.3655226528644562,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521728515625,0.6801182627677917,0.264873206615448,1.220635175704956,288.3521728515625,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3200988769531,288.3522033691406,1.0,0.6758267283439636,1.0,1.0,0.0,1.0,-3.385153293609619,3.385143995285034,9.213327757606748e-06,2.614653825759888,0.3552652895450592,0.3552652895450592,0.0,255.7880706787109,264.0,10620.4033203125,-0.0,3696.864990234375,1.0,283.1499938964844,287.79571533203125,289.99041748046875,290.7848205566406,293.1499938964844,293.1499938964844,283.1499938964844,17979.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656655192375183,1.0,0.0,0.0,0.5464701056480408,0.5464738011360168,1.9926284622329152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.63720703125,0.0,24.829082489013672,1895.4371337890625,0.0,412.0408325195313,0.255093365907669,1.0,0.0,3.0,1.0,0.0
11978460,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.694364070892334,0.283247709274292,0.2609311640262604,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8818291425704956,0.5971023440361023,0.5694537162780762,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8715081810951233,0.5775800943374634,0.4062345027923584,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7624446749687195,0.38052698969841,0.3661986887454986,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.6787183880805969,0.2651939690113067,1.222580075263977,288.35186767578125,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.31964111328125,288.35186767578125,1.0,0.6783432960510254,1.0,1.0,0.0,1.0,-3.393019676208496,3.393010377883911,9.256936209567355e-06,2.621009826660156,0.3559811413288116,0.3559811413288116,0.0,258.839599609375,267.0,10645.99609375,-0.0,3733.54443359375,1.0,283.1499938964844,287.7943115234375,289.962158203125,290.7583923339844,293.1499938964844,293.1499938964844,283.1499938964844,17979.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670555591583252,1.0,0.0,0.0,0.5479563474655151,0.5479599833488464,2.0034816472502825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.68310546875,0.0,24.918113708496094,1895.4371337890625,0.0,415.5067443847656,0.2552624940872192,1.0,0.0,3.0,1.0,0.0
11978520,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.694364070892334,0.283247709274292,0.2609311640262604,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8818291425704956,0.5971023440361023,0.5694537162780762,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.8715081810951233,0.5775800943374634,0.4062345027923584,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7624446749687195,0.38052698969841,0.3661986887454986,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.6787183880805969,0.2651939690113067,1.222580075263977,288.35186767578125,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.31964111328125,288.35186767578125,1.0,0.6783432960510254,1.0,1.0,0.0,1.0,-3.393019676208496,3.393010377883911,9.256936209567355e-06,2.621009826660156,0.3559811413288116,0.3559811413288116,0.0,258.839599609375,267.0,10645.99609375,-0.0,3733.54443359375,1.0,283.1499938964844,287.7943115234375,289.962158203125,290.7583923339844,293.1499938964844,293.1499938964844,283.1499938964844,17979.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670555591583252,1.0,0.0,0.0,0.5479563474655151,0.5479599833488464,2.0034816472502825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.68310546875,0.0,24.918113708496094,1895.4371337890625,0.0,415.5067443847656,0.2552624940872192,1.0,0.0,3.0,1.0,0.0
