time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.6928040385246277,0.2834196388721466,0.2611880302429199,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8797063827514648,0.5971161723136902,0.5695816278457642,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.871867299079895,0.5824994444847107,0.4097129702568054,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.761058509349823,0.3811098039150238,0.366856038570404,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.6773347854614258,0.2655028700828552,1.2244728803634644,288.3514709472656,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.31915283203125,288.3514709472656,1.0,0.6808344125747681,1.0,1.0,0.0,1.0,-3.400733709335327,3.400724411010742,9.299840712628791e-06,2.627257823944092,0.3566912114620209,0.3566912114620209,0.0,261.8911437988281,270.0,10671.3408203125,-0.0,3770.008544921875,1.0,283.1499938964844,287.7928466796875,289.9337158203125,290.7316589355469,293.1499938964844,293.1499938964844,283.1499938964844,17979.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683791697025299,1.0,0.0,0.0,0.5494349598884583,0.5494385957717896,2.014308719822111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.6083984375,0.0,25.006895065307617,1895.4371337890625,0.0,418.8341979980469,0.255431205034256,1.0,0.0,3.0,1.0,0.0
11978640,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.6928040385246277,0.2834196388721466,0.2611880302429199,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8797063827514648,0.5971161723136902,0.5695816278457642,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.871867299079895,0.5824994444847107,0.4097129702568054,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.761058509349823,0.3811098039150238,0.366856038570404,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.6773347854614258,0.2655028700828552,1.2244728803634644,288.3514709472656,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.31915283203125,288.3514709472656,1.0,0.6808344125747681,1.0,1.0,0.0,1.0,-3.400733709335327,3.400724411010742,9.299840712628791e-06,2.627257823944092,0.3566912114620209,0.3566912114620209,0.0,261.8911437988281,270.0,10671.3408203125,-0.0,3770.008544921875,1.0,283.1499938964844,287.7928466796875,289.9337158203125,290.7316589355469,293.1499938964844,293.1499938964844,283.1499938964844,17979.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683791697025299,1.0,0.0,0.0,0.5494349598884583,0.5494385957717896,2.014308719822111e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.6083984375,0.0,25.006895065307617,1895.4371337890625,0.0,418.8341979980469,0.255431205034256,1.0,0.0,3.0,1.0,0.0
11978700,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.6920287609100342,0.2835001647472381,0.2613116502761841,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.8786504864692688,0.597105860710144,0.5696295499801636,297.5362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.8720489144325256,0.5849587917327881,0.4114519655704498,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.7603715062141418,0.381393700838089,0.3671777248382568,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.6766489744186401,0.2656529247760772,1.2253999710083008,288.35125732421875,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3189392089844,288.35125732421875,1.0,0.6820704340934753,1.0,1.0,0.0,1.0,-3.404533863067627,3.404524564743042,9.321024663222488e-06,2.630340099334717,0.3570438325405121,0.3570438325405121,0.0,263.4168701171875,270.0,10683.9140625,-0.0,3788.157470703125,1.0,283.1499938964844,287.7921142578125,289.9194641113281,290.71826171875,293.1499938964844,293.1499938964844,283.1499938964844,17979.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690134227275848,1.0,0.0,0.0,0.5501708388328552,0.5501745343208313,2.019708134071152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.03271484375,0.0,25.051158905029297,1895.4371337890625,0.0,420.4381408691406,0.2555153667926788,1.0,0.0,3.0,1.0,0.0
11978760,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.691256582736969,0.2835769355297088,0.2614320516586303,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8775981664657593,0.597084105014801,0.5696667432785034,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.872231662273407,0.5874175429344177,0.413190633058548,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.7596884965896606,0.3816724419593811,0.36749467253685,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.6759670376777649,0.2658000588417053,1.2263141870498655,288.3510131835937,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3186950683594,288.3510131835937,1.0,0.6833000183105469,1.0,1.0,0.0,1.0,-3.4082956314086914,3.4082863330841064,9.342023986391723e-06,2.6333937644958496,0.3573947250843048,0.3573947250843048,0.0,264.9425354003906,273.0,10696.4169921875,-0.0,3806.2490234375,1.0,283.1499938964844,287.7913818359375,289.9053039550781,290.7049255371094,293.1499938964844,293.1499938964844,283.1499938964844,17979.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696280658245086,1.0,0.0,0.0,0.5509041547775269,0.5509078502655029,2.0250960020007372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.435791015625,0.0,25.09531593322754,1895.4371337890625,0.0,421.9983825683594,0.2555993199348449,1.0,0.0,3.0,1.0,0.0
11978820,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.6897215843200684,0.2837199866771698,0.261663556098938,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.8755050301551819,0.5970083475112915,0.5697110891342163,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.8726001381874084,0.592333197593689,0.4166666269302368,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.7583343982696533,0.3822155296802521,0.3681151866912842,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.674615204334259,0.2660861909389496,1.2281068563461304,288.3504943847656,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182067871094,288.3505249023437,1.0,0.6857411861419678,1.0,1.0,0.0,1.0,-3.4157114028930664,3.415702104568481,9.383504220750185e-06,2.639418125152588,0.35809126496315,0.35809126496315,0.0,267.9938659667969,276.0,10721.2177734375,-0.0,3842.275390625,1.0,283.1499938964844,287.78985595703125,289.877197265625,290.6783752441406,293.1499938964844,293.1499938964844,283.1499938964844,17979.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707970917224884,1.0,0.0,0.0,0.5523629784584045,0.5523666143417358,2.035835144909015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.194580078125,0.0,25.18330383300781,1895.4371337890625,0.0,424.9820556640625,0.2557666599750519,1.0,0.0,3.0,1.0,0.0
11978880,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.6897215843200684,0.2837199866771698,0.261663556098938,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.8755050301551819,0.5970083475112915,0.5697110891342163,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.8726001381874084,0.592333197593689,0.4166666269302368,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.7583343982696533,0.3822155296802521,0.3681151866912842,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.674615204334259,0.2660861909389496,1.2281068563461304,288.3504943847656,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182067871094,288.3505249023437,1.0,0.6857411861419678,1.0,1.0,0.0,1.0,-3.4157114028930664,3.415702104568481,9.383504220750185e-06,2.639418125152588,0.35809126496315,0.35809126496315,0.0,267.9938659667969,276.0,10721.2177734375,-0.0,3842.275390625,1.0,283.1499938964844,287.78985595703125,289.877197265625,290.6783752441406,293.1499938964844,293.1499938964844,283.1499938964844,17979.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707970917224884,1.0,0.0,0.0,0.5523629784584045,0.5523666143417358,2.035835144909015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.194580078125,0.0,25.18330383300781,1895.4371337890625,0.0,424.9820556640625,0.2557666599750519,1.0,0.0,3.0,1.0,0.0
11978940,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6881985068321228,0.2838484346866607,0.2618823051452636,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8734266757965088,0.5968887209892273,0.5697144865989685,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8729719519615173,0.5972450971603394,0.4201400876045227,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7569953203201294,0.3827386796474457,0.3687171936035156,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6732789278030396,0.266361266374588,1.2298508882522583,288.3499450683594,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3177185058594,288.3499755859375,1.0,0.6881575584411621,1.0,1.0,0.0,1.0,-3.42297887802124,3.422969579696656,9.42425413086312e-06,2.645325899124145,0.3587801456451416,0.3587801456451416,0.0,271.0448303222656,279.0,10745.7236328125,-0.0,3878.07470703125,1.0,283.1499938964844,287.788330078125,289.8497009277344,290.65234375,293.1499938964844,293.1499938964844,283.1499938964844,17980.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718783795833587,1.0,0.0,0.0,0.5538098216056824,0.5538134574890137,2.0465140693204376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.910400390625,0.0,25.270761489868164,1895.4371337890625,0.0,427.7607421875,0.2559330463409424,1.0,0.0,3.0,1.0,0.0
11979000,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6881985068321228,0.2838484346866607,0.2618823051452636,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8734266757965088,0.5968887209892273,0.5697144865989685,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.8729719519615173,0.5972450971603394,0.4201400876045227,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499450683594,0.7569953203201294,0.3827386796474457,0.3687171936035156,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3499755859375,0.6732789278030396,0.266361266374588,1.2298508882522583,288.3499450683594,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3177185058594,288.3499755859375,1.0,0.6881575584411621,1.0,1.0,0.0,1.0,-3.42297887802124,3.422969579696656,9.42425413086312e-06,2.645325899124145,0.3587801456451416,0.3587801456451416,0.0,271.0448303222656,279.0,10745.7236328125,-0.0,3878.07470703125,1.0,283.1499938964844,287.788330078125,289.8497009277344,290.65234375,293.1499938964844,293.1499938964844,283.1499938964844,17980.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718783795833587,1.0,0.0,0.0,0.5538098216056824,0.5538134574890137,2.0465140693204376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.910400390625,0.0,25.270761489868164,1895.4371337890625,0.0,427.7607421875,0.2559330463409424,1.0,0.0,3.0,1.0,0.0
11979060,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.6866868138313293,0.2839619815349579,0.2620879709720611,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8713628053665161,0.5967256426811218,0.5696772933006287,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8733457922935486,0.6021515727043152,0.4236099421977997,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.7556704878807068,0.3832415640354156,0.3693004846572876,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.671957790851593,0.2666254043579101,1.2315471172332764,288.349365234375,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172302246094,288.349365234375,1.0,0.6905492544174194,1.0,1.0,0.0,1.0,-3.430097341537476,3.4300878047943115,9.4642573458259e-06,2.651113510131836,0.3594608306884765,0.3594608306884765,0.0,274.09539794921875,282.0,10769.9169921875,-0.0,3913.638916015625,1.0,283.1499938964844,287.7867736816406,289.82305908203125,290.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,17980.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728673696517944,1.0,0.0,0.0,0.5552433133125305,0.5552470088005066,2.0571224723653362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.611572265625,0.0,25.357606887817383,1895.4371337890625,0.0,430.318359375,0.2560983300209045,1.0,0.0,3.0,1.0,0.0
11979120,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.6866868138313293,0.2839619815349579,0.2620879709720611,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8713628053665161,0.5967256426811218,0.5696772933006287,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8733457922935486,0.6021515727043152,0.4236099421977997,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.7556704878807068,0.3832415640354156,0.3693004846572876,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.671957790851593,0.2666254043579101,1.2315471172332764,288.349365234375,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172302246094,288.349365234375,1.0,0.6905492544174194,1.0,1.0,0.0,1.0,-3.430097341537476,3.4300878047943115,9.4642573458259e-06,2.651113510131836,0.3594608306884765,0.3594608306884765,0.0,274.09539794921875,282.0,10769.9169921875,-0.0,3913.638916015625,1.0,283.1499938964844,287.7867736816406,289.82305908203125,290.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,17980.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728673696517944,1.0,0.0,0.0,0.5552433133125305,0.5552470088005066,2.0571224723653362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.611572265625,0.0,25.357606887817383,1895.4371337890625,0.0,430.318359375,0.2560983300209045,1.0,0.0,3.0,1.0,0.0
11979180,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6851860284805298,0.2840606570243835,0.2622806131839752,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.8693134784698486,0.5965200662612915,0.5696004629135132,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.8737207055091858,0.6070513725280762,0.4270752370357513,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.7543593049049377,0.3837243616580963,0.3698651194572449,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6706515550613403,0.2668789327144623,1.2331968545913696,288.3487243652344,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167419433594,288.3487243652344,1.0,0.6929166316986084,1.0,1.0,0.0,1.0,-3.4370687007904053,3.437059164047241,9.503509318165015e-06,2.6567790508270264,0.3601329028606415,0.3601329028606415,0.0,277.14556884765625,285.0,10793.791015625,-0.0,3948.966552734375,1.0,283.1499938964844,287.78521728515625,289.79754638671875,290.6028747558594,293.1499938964844,293.1499938964844,283.1499938964844,17980.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737597703933716,1.0,0.0,0.0,0.5566625595092773,0.5566662549972534,2.0676521828022487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.326171875,0.0,25.443771362304688,1895.4371337890625,0.0,432.6394958496094,0.256262332201004,1.0,0.0,3.0,1.0,0.0
11979240,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6851860284805298,0.2840606570243835,0.2622806131839752,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.8693134784698486,0.5965200662612915,0.5696004629135132,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.8737207055091858,0.6070513725280762,0.4270752370357513,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487243652344,0.7543593049049377,0.3837243616580963,0.3698651194572449,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3487548828125,0.6706515550613403,0.2668789327144623,1.2331968545913696,288.3487243652344,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167419433594,288.3487243652344,1.0,0.6929166316986084,1.0,1.0,0.0,1.0,-3.4370687007904053,3.437059164047241,9.503509318165015e-06,2.6567790508270264,0.3601329028606415,0.3601329028606415,0.0,277.14556884765625,285.0,10793.791015625,-0.0,3948.966552734375,1.0,283.1499938964844,287.78521728515625,289.79754638671875,290.6028747558594,293.1499938964844,293.1499938964844,283.1499938964844,17980.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737597703933716,1.0,0.0,0.0,0.5566625595092773,0.5566662549972534,2.0676521828022487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.326171875,0.0,25.443771362304688,1895.4371337890625,0.0,432.6394958496094,0.256262332201004,1.0,0.0,3.0,1.0,0.0
11979300,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.6844395399093628,0.2841042280197143,0.2623718380928039,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.8682940602302551,0.5964011549949646,0.5695469975471497,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.873908281326294,0.6094983816146851,0.4288058280944824,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.75370854139328,0.3839580118656158,0.3701402246952057,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484191894531,0.6700038909912109,0.2670016586780548,1.234004020690918,288.3484191894531,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.31646728515625,288.3484191894531,1.0,0.6940909624099731,1.0,1.0,0.0,1.0,-3.440497875213623,3.440488338470459,9.5228415375459e-06,2.659564256668091,0.3604654967784881,0.3604654967784881,0.0,278.67041015625,285.0,10805.599609375,-0.0,3966.535888671875,1.0,283.1499938964844,287.784423828125,289.78533935546875,290.5912780761719,293.1499938964844,293.1499938964844,283.1499938964844,17980.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741690158843994,1.0,0.0,0.0,0.5573663115501404,0.5573700070381165,2.0728835536942825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.6982421875,0.0,25.4865665435791,1895.4371337890625,0.0,433.7081298828125,0.256343811750412,1.0,0.0,3.0,1.0,0.0
11979360,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.6836957931518555,0.2841441929340362,0.262459933757782,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.867278516292572,0.596272349357605,0.5694842338562012,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.8740959167480469,0.611943244934082,0.4305351078510284,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.753061056137085,0.3841867744922638,0.3704108595848083,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.6693599820137024,0.2671219408512115,1.2348004579544067,288.3480834960937,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.31622314453125,288.3480834960937,1.0,0.6952595710754395,1.0,1.0,0.0,1.0,-3.443892002105713,3.443882465362549,9.541991857986432e-06,2.6623191833496094,0.3607958853244781,0.3607958853244781,0.0,280.1951599121094,288.0,10817.328125,-0.0,3984.048583984375,1.0,283.1499938964844,287.7836303710937,289.7734680175781,290.5800170898437,293.1499938964844,293.1499938964844,283.1499938964844,17980.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745522737503052,1.0,0.0,0.0,0.5580663084983826,0.5580700039863586,2.07809343066856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.083740234375,0.0,25.529176712036133,1895.4371337890625,0.0,434.7113952636719,0.2564249634742737,1.0,0.0,3.0,1.0,0.0
11979420,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6822161078453064,0.2842129468917846,0.2626263201236725,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8652584552764893,0.5959845185279846,0.5693305730819702,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8744706511497498,0.6168262362480164,0.433988869190216,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.7517755627632141,0.384629487991333,0.3709383010864258,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6680830717086792,0.2673549354076385,1.2363603115081787,288.3473815917969,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3157043457031,288.3473815917969,1.0,0.6975789666175842,1.0,1.0,0.0,1.0,-3.4505727291107178,3.4505631923675537,9.579725883668289e-06,2.667736053466797,0.361449658870697,0.361449658870697,0.0,283.2443542480469,291.0,10840.5322265625,-0.0,4018.89404296875,1.0,283.1499938964844,287.78204345703125,289.75103759765625,290.5586853027344,293.1499938964844,293.1499938964844,283.1499938964844,17980.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752386510372162,1.0,0.0,0.0,0.5594542026519775,0.5594578385353088,2.0884424856149053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.9140625,0.0,25.6137924194336,1895.4371337890625,0.0,436.5140075683594,0.2565861046314239,1.0,0.0,3.0,1.0,0.0
11979480,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6822161078453064,0.2842129468917846,0.2626263201236725,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8652584552764893,0.5959845185279846,0.5693305730819702,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.8744706511497498,0.6168262362480164,0.433988869190216,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.7517755627632141,0.384629487991333,0.3709383010864258,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6680830717086792,0.2673549354076385,1.2363603115081787,288.3473815917969,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.3157043457031,288.3473815917969,1.0,0.6975789666175842,1.0,1.0,0.0,1.0,-3.4505727291107178,3.4505631923675537,9.579725883668289e-06,2.667736053466797,0.361449658870697,0.361449658870697,0.0,283.2443542480469,291.0,10840.5322265625,-0.0,4018.89404296875,1.0,283.1499938964844,287.78204345703125,289.75103759765625,290.5586853027344,293.1499938964844,293.1499938964844,283.1499938964844,17980.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752386510372162,1.0,0.0,0.0,0.5594542026519775,0.5594578385353088,2.0884424856149053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.9140625,0.0,25.6137924194336,1895.4371337890625,0.0,436.5140075683594,0.2565861046314239,1.0,0.0,3.0,1.0,0.0
11979540,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.6807466745376587,0.2842666804790497,0.26277956366539,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.8632532358169556,0.5956568717956543,0.5691396594047546,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.8748443722724915,0.6216992735862732,0.4374358057975769,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.7505022287368774,0.3850522935390472,0.3714472651481628,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.6668206453323364,0.2675780057907104,1.2378766536712646,288.3466796875,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.315185546875,288.3466796875,1.0,0.699874758720398,1.0,1.0,0.0,1.0,-3.4571104049682617,3.4571006298065186,9.61669775279006e-06,2.6730270385742188,0.3620938658714294,0.3620938658714294,0.0,286.2928771972656,294.0,10863.390625,-0.0,4053.494140625,1.0,283.1499938964844,287.7804870605469,289.73052978515625,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,17980.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758143723011017,1.0,0.0,0.0,0.5608252286911011,0.5608288645744324,2.098691176399825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.848388671875,0.0,25.69755172729492,1895.4371337890625,0.0,438.0318298339844,0.2567456662654876,1.0,0.0,3.0,1.0,0.0
11979600,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.6807466745376587,0.2842666804790497,0.26277956366539,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.8632532358169556,0.5956568717956543,0.5691396594047546,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.8748443722724915,0.6216992735862732,0.4374358057975769,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.7505022287368774,0.3850522935390472,0.3714472651481628,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.6668206453323364,0.2675780057907104,1.2378766536712646,288.3466796875,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.315185546875,288.3466796875,1.0,0.699874758720398,1.0,1.0,0.0,1.0,-3.4571104049682617,3.4571006298065186,9.61669775279006e-06,2.6730270385742188,0.3620938658714294,0.3620938658714294,0.0,286.2928771972656,294.0,10863.390625,-0.0,4053.494140625,1.0,283.1499938964844,287.7804870605469,289.73052978515625,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,17980.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758143723011017,1.0,0.0,0.0,0.5608252286911011,0.5608288645744324,2.098691176399825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.848388671875,0.0,25.69755172729492,1895.4371337890625,0.0,438.0318298339844,0.2567456662654876,1.0,0.0,3.0,1.0,0.0
11979660,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.6792871952056885,0.2843053638935089,0.2629195749759674,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.8612629175186157,0.5952904224395752,0.5689125061035156,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.8752162456512451,0.6265607476234436,0.4408749639987945,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.7492405772209167,0.385455310344696,0.3719379007816314,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.6655724048614502,0.2677914202213287,1.2393509149551392,288.345947265625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.345947265625,1.0,0.702147364616394,1.0,1.0,0.0,1.0,-3.46350622177124,3.463496446609497,9.65290473686764e-06,2.6781914234161377,0.3627282679080963,0.3627282679080963,0.0,289.3407897949219,297.0,10885.8974609375,-0.0,4087.84716796875,1.0,283.1499938964844,287.7789001464844,289.7122497558594,290.5218811035156,293.1499938964844,293.1499938964844,283.1499938964844,17981.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762756824493408,1.0,0.0,0.0,0.5621787309646606,0.5621824264526367,2.1088336410457493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.918701171875,0.0,25.78041076660156,1895.4371337890625,0.0,439.251953125,0.2569035291671753,1.0,0.0,3.0,1.0,0.0
11979720,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.6792871952056885,0.2843053638935089,0.2629195749759674,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.8612629175186157,0.5952904224395752,0.5689125061035156,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.8752162456512451,0.6265607476234436,0.4408749639987945,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.7492405772209167,0.385455310344696,0.3719379007816314,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.6655724048614502,0.2677914202213287,1.2393509149551392,288.345947265625,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.3146667480469,288.345947265625,1.0,0.702147364616394,1.0,1.0,0.0,1.0,-3.46350622177124,3.463496446609497,9.65290473686764e-06,2.6781914234161377,0.3627282679080963,0.3627282679080963,0.0,289.3407897949219,297.0,10885.8974609375,-0.0,4087.84716796875,1.0,283.1499938964844,287.7789001464844,289.7122497558594,290.5218811035156,293.1499938964844,293.1499938964844,283.1499938964844,17981.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762756824493408,1.0,0.0,0.0,0.5621787309646606,0.5621824264526367,2.1088336410457493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.918701171875,0.0,25.78041076660156,1895.4371337890625,0.0,439.251953125,0.2569035291671753,1.0,0.0,3.0,1.0,0.0
11979780,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.6778358221054077,0.2843279838562011,0.2630460262298584,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.859285295009613,0.594883143901825,0.5686487555503845,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.8755782246589661,0.6313825845718384,0.4442970156669616,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.7479886412620544,0.3858377337455749,0.3724099099636078,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.6643369793891907,0.267995148897171,1.240783929824829,288.34521484375,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3451843261719,1.0,0.7043961882591248,1.0,1.0,0.0,1.0,-3.469749212265014,3.4697394371032715,9.688278623798396e-06,2.683220148086548,0.3633525669574737,0.3633525669574737,0.0,292.3899230957031,300.0,10908.0341796875,-0.0,4121.93017578125,1.0,283.1499938964844,287.7773132324219,289.69647216796875,290.5069580078125,293.1499938964844,293.1499938964844,283.1499938964844,17981.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766196012496948,1.0,0.0,0.0,0.5635141134262085,0.5635178089141846,2.1188638399394225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.15576171875,0.0,25.862319946289062,1895.4371337890625,0.0,440.1637268066406,0.257059633731842,1.0,0.0,3.0,1.0,0.0
11979840,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.6778358221054077,0.2843279838562011,0.2630460262298584,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.859285295009613,0.594883143901825,0.5686487555503845,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.8755782246589661,0.6313825845718384,0.4442970156669616,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.7479886412620544,0.3858377337455749,0.3724099099636078,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.6643369793891907,0.267995148897171,1.240783929824829,288.34521484375,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139953613281,288.3451843261719,1.0,0.7043961882591248,1.0,1.0,0.0,1.0,-3.469749212265014,3.4697394371032715,9.688278623798396e-06,2.683220148086548,0.3633525669574737,0.3633525669574737,0.0,292.3899230957031,300.0,10908.0341796875,-0.0,4121.93017578125,1.0,283.1499938964844,287.7773132324219,289.69647216796875,290.5069580078125,293.1499938964844,293.1499938964844,283.1499938964844,17981.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766196012496948,1.0,0.0,0.0,0.5635141134262085,0.5635178089141846,2.1188638399394225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.15576171875,0.0,25.862319946289062,1895.4371337890625,0.0,440.1637268066406,0.257059633731842,1.0,0.0,3.0,1.0,0.0
11979900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.6771084070205688,0.2843314409255981,0.2631031274795532,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.8582950234413147,0.5946588516235352,0.5684996247291565,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.8757340312004089,0.6337323188781738,0.4459762871265411,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.7473617792129517,0.3860193789005279,0.372637927532196,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.6637201905250549,0.2680925726890564,1.2414839267730713,288.3448181152344,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3133544921875,288.34478759765625,1.0,0.7055094242095947,1.0,1.0,0.0,1.0,-3.472775220870972,3.4727654457092285,9.705438969831448e-06,2.685654401779175,0.3636605739593506,0.3636605739593506,0.0,293.919921875,300.0,10918.9140625,-0.0,4138.7998046875,1.0,283.1499938964844,287.7765197753906,289.6896057128906,290.50048828125,293.1499938964844,293.1499938964844,283.1499938964844,17981.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767478108406067,1.0,0.0,0.0,0.5641742944717407,0.5641779899597168,2.1238315994764892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.8408203125,0.0,25.902881622314453,1895.4371337890625,0.0,440.5041809082031,0.2571369409561157,1.0,0.0,3.0,1.0,0.0
11979960,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.6763787865638733,0.2843294143676758,0.2631556689739227,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.8573023080825806,0.5944207906723022,0.5683375000953674,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.875867486000061,0.6360476613044739,0.4476269781589508,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.7467332482337952,0.3861944079399109,0.3728600442409515,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3443908691406,0.6631029844284058,0.2681864500045776,1.2421705722808838,288.3443908691406,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.31256103515625,288.3443908691406,1.0,0.7066136598587036,1.0,1.0,0.0,1.0,-3.475722312927246,3.475712537765503,9.722159120428842e-06,2.6880223751068115,0.3639655113220215,0.3639655113220215,0.0,295.4540100097656,303.0,10929.6474609375,-0.0,4155.51611328125,1.0,283.1499938964844,287.7757263183594,289.6834411621094,290.4947204589844,293.1499938964844,293.1499938964844,283.1499938964844,17981.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768459498882293,1.0,0.0,0.0,0.5648289322853088,0.5648326277732849,2.128763298969716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.564208984375,0.0,25.943151473999023,1895.4371337890625,0.0,440.7649536132813,0.2572137117385864,1.0,0.0,3.0,1.0,0.0
11980020,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.6749210357666016,0.2843107283115387,0.2632475197315216,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434753417969,0.855320930480957,0.593910276889801,0.5679795145988464,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434753417969,0.8761046528816223,0.6406329870223999,0.4508838057518005,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.7454791069030762,0.3865262567996979,0.3732871413230896,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.6618735790252686,0.2683639824390411,1.243499755859375,288.343505859375,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3108825683594,288.3434753417969,1.0,0.7087967395782471,1.0,1.0,0.0,1.0,-3.481432676315308,3.4814229011535645,9.754569873621222e-06,2.6926002502441406,0.3645659685134887,0.3645659685134887,0.0,298.5234680175781,306.0,10950.7255859375,-0.0,4188.5576171875,1.0,283.1499938964844,287.7740783691406,289.67340087890625,290.4853820800781,293.1499938964844,293.1499938964844,283.1499938964844,17981.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769433736801147,1.0,0.0,0.0,0.5661207437515259,0.566124439239502,2.1385117676686605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.135986328125,0.0,26.022748947143555,1895.4371337890625,0.0,441.0239868164063,0.2573655545711517,1.0,0.0,3.0,1.0,0.0
11980080,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.6749210357666016,0.2843107283115387,0.2632475197315216,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434753417969,0.855320930480957,0.593910276889801,0.5679795145988464,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3434753417969,0.8761046528816223,0.6406329870223999,0.4508838057518005,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.7454791069030762,0.3865262567996979,0.3732871413230896,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.343505859375,0.6618735790252686,0.2683639824390411,1.243499755859375,288.343505859375,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3108825683594,288.3434753417969,1.0,0.7087967395782471,1.0,1.0,0.0,1.0,-3.481432676315308,3.4814229011535645,9.754569873621222e-06,2.6926002502441406,0.3645659685134887,0.3645659685134887,0.0,298.5234680175781,306.0,10950.7255859375,-0.0,4188.5576171875,1.0,283.1499938964844,287.7740783691406,289.67340087890625,290.4853820800781,293.1499938964844,293.1499938964844,283.1499938964844,17981.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769433736801147,1.0,0.0,0.0,0.5661207437515259,0.566124439239502,2.1385117676686605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.135986328125,0.0,26.022748947143555,1895.4371337890625,0.0,441.0239868164063,0.2573655545711517,1.0,0.0,3.0,1.0,0.0
11980140,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3425598144531,0.6734713912010193,0.2842736542224884,0.2633227705955505,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3425598144531,0.8533537983894348,0.5933593511581421,0.5675823092460632,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3425598144531,0.876330554485321,0.6451874375343323,0.4541138410568237,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3425598144531,0.7442343235015869,0.3868350386619568,0.3736923635005951,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3425598144531,0.6606563925743103,0.2685291171073913,1.2447723150253296,288.3425598144531,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3425598144531,1.0,0.7109485864639282,1.0,1.0,0.0,1.0,-3.4869494438171387,3.4869396686553955,9.78588741418207e-06,2.697006225585937,0.3651537597179413,0.3651537597179413,0.0,301.5872497558594,309.0,10971.328125,-0.0,4221.15869140625,1.0,283.1499938964844,287.7724304199219,289.6666259765625,290.4792175292969,293.1499938964844,293.1499938964844,283.1499938964844,17982.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769039452075958,1.0,0.0,0.0,0.5673884153366089,0.567392110824585,2.14809947607364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.925048828125,0.0,26.10102653503418,1895.4371337890625,0.0,440.9191284179688,0.2575149238109588,1.0,0.0,3.0,1.0,0.0
11980200,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3425598144531,0.6734713912010193,0.2842736542224884,0.2633227705955505,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3425598144531,0.8533537983894348,0.5933593511581421,0.5675823092460632,297.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3425598144531,0.876330554485321,0.6451874375343323,0.4541138410568237,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3425598144531,0.7442343235015869,0.3868350386619568,0.3736923635005951,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3425598144531,0.6606563925743103,0.2685291171073913,1.2447723150253296,288.3425598144531,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3092041015625,288.3425598144531,1.0,0.7109485864639282,1.0,1.0,0.0,1.0,-3.4869494438171387,3.4869396686553955,9.78588741418207e-06,2.697006225585937,0.3651537597179413,0.3651537597179413,0.0,301.5872497558594,309.0,10971.328125,-0.0,4221.15869140625,1.0,283.1499938964844,287.7724304199219,289.6666259765625,290.4792175292969,293.1499938964844,293.1499938964844,283.1499938964844,17982.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769039452075958,1.0,0.0,0.0,0.5673884153366089,0.567392110824585,2.14809947607364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.925048828125,0.0,26.10102653503418,1895.4371337890625,0.0,440.9191284179688,0.2575149238109588,1.0,0.0,3.0,1.0,0.0
11980260,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.6720317602157593,0.2842192351818084,0.2633824050426483,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34161376953125,0.8514038920402527,0.5927722454071045,0.5671505331993103,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34161376953125,0.8765532970428467,0.64971923828125,0.4573274552822113,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34161376953125,0.7430000901222229,0.3871219158172607,0.3740768432617187,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.6594533920288086,0.268683522939682,1.2459957599639893,288.34161376953125,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.34161376953125,1.0,0.7130725979804993,1.0,1.0,0.0,1.0,-3.4923019409179688,3.4922921657562256,9.816272722673602e-06,2.701263666152954,0.3657289147377014,0.3657289147377014,0.0,304.6446838378906,312.0,10991.4814453125,-0.0,4253.38623046875,1.0,283.1499938964844,287.7707824707031,289.6634216308594,290.4765014648437,293.1499938964844,293.1499938964844,283.1499938964844,17982.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767235517501831,1.0,0.0,0.0,0.5686317682266235,0.5686354637145996,2.1575242925564453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.982177734375,0.0,26.177949905395508,1895.4371337890625,0.0,440.4397583007813,0.257661759853363,1.0,0.0,3.0,1.0,0.0
11980320,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.6720317602157593,0.2842192351818084,0.2633824050426483,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34161376953125,0.8514038920402527,0.5927722454071045,0.5671505331993103,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34161376953125,0.8765532970428467,0.64971923828125,0.4573274552822113,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34161376953125,0.7430000901222229,0.3871219158172607,0.3740768432617187,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3416442871094,0.6594533920288086,0.268683522939682,1.2459957599639893,288.34161376953125,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3076477050781,288.34161376953125,1.0,0.7130725979804993,1.0,1.0,0.0,1.0,-3.4923019409179688,3.4922921657562256,9.816272722673602e-06,2.701263666152954,0.3657289147377014,0.3657289147377014,0.0,304.6446838378906,312.0,10991.4814453125,-0.0,4253.38623046875,1.0,283.1499938964844,287.7707824707031,289.6634216308594,290.4765014648437,293.1499938964844,293.1499938964844,283.1499938964844,17982.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767235517501831,1.0,0.0,0.0,0.5686317682266235,0.5686354637145996,2.1575242925564453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.982177734375,0.0,26.177949905395508,1895.4371337890625,0.0,440.4397583007813,0.257661759853363,1.0,0.0,3.0,1.0,0.0
11980380,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406982421875,0.6706018447875977,0.2841478884220123,0.2634269893169403,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406677246094,0.8494711518287659,0.5921513438224792,0.566686749458313,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406677246094,0.8767722845077515,0.6542273163795471,0.4605249166488647,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406982421875,0.741775631904602,0.3873874843120575,0.3744413554668426,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406982421875,0.6582647562026978,0.2688283622264862,1.2471758127212524,288.3406677246094,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3061828613281,288.3406677246094,1.0,0.7151709794998169,1.0,1.0,0.0,1.0,-3.497502088546753,3.4974923133850098,9.845787644735536e-06,2.705381393432617,0.3662915825843811,0.3662915825843811,0.0,307.69732666015625,300.0,11011.1953125,-0.0,4285.275390625,1.0,283.1499938964844,287.7691345214844,289.6640319824219,290.4775695800781,293.1499938964844,293.1499938964844,283.1499938964844,17982.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764003455638885,1.0,0.0,0.0,0.569850742816925,0.5698544383049011,2.1667842631245552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.349365234375,0.0,26.25350570678711,1895.4371337890625,0.0,439.5821838378906,0.2578059732913971,1.0,0.0,3.0,1.0,0.0
