time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406982421875,0.6706018447875977,0.2841478884220123,0.2634269893169403,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406677246094,0.8494711518287659,0.5921513438224792,0.566686749458313,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406677246094,0.8767722845077515,0.6542273163795471,0.4605249166488647,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406982421875,0.741775631904602,0.3873874843120575,0.3744413554668426,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3406982421875,0.6582647562026978,0.2688283622264862,1.2471758127212524,288.3406677246094,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3061828613281,288.3406677246094,1.0,0.7151709794998169,1.0,1.0,0.0,1.0,-3.497502088546753,3.4974923133850098,9.845787644735536e-06,2.705381393432617,0.3662915825843811,0.3662915825843811,0.0,307.69732666015625,300.0,11011.1953125,-0.0,4285.275390625,1.0,283.1499938964844,287.7691345214844,289.6640319824219,290.4775695800781,293.1499938964844,293.1499938964844,283.1499938964844,17982.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764003455638885,1.0,0.0,0.0,0.569850742816925,0.5698544383049011,2.1667842631245552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3521.349365234375,0.0,26.25350570678711,1895.4371337890625,0.0,439.5821838378906,0.2578059732913971,1.0,0.0,3.0,1.0,0.0
11980500,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.671242892742157,0.28410804271698,0.2633399367332458,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.8501354455947876,0.5918287634849548,0.5663337707519531,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.8786571025848389,0.6564725041389465,0.4620362222194671,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33990478515625,0.7425261735916138,0.3875125646591186,0.374506413936615,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399353027344,0.6589601039886475,0.2688976526260376,1.2472295761108398,288.33990478515625,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3055114746094,288.33984375,1.0,0.7144535183906555,1.0,1.0,0.0,1.0,-3.4989376068115234,3.4989278316497803,9.85409405984683e-06,2.706573247909546,0.366563618183136,0.366563618183136,0.0,306.3914794921875,300.0,11019.63671875,-0.0,4281.25244140625,1.0,283.1499938964844,287.76824951171875,289.66583251953125,290.47955322265625,293.1499938964844,293.1499938964844,283.1499938964844,17982.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761817753314972,1.0,0.0,0.0,0.5704469680786133,0.5704506635665894,2.171321078492383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.5615234375,0.0,26.290590286254883,1895.4371337890625,0.0,439.0032958984375,0.2578768730163574,1.0,0.0,3.0,1.0,0.0
11980560,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.6726031303405762,0.2840760946273803,0.2632023394107818,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.851658821105957,0.5915045142173767,0.5659199357032776,297.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.8814870119094849,0.6587180495262146,0.4635042250156402,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.7439980506896973,0.3876399397850036,0.3745139241218567,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33868408203125,0.660340428352356,0.2689732611179352,1.247025966644287,288.3386535644531,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3049621582031,288.33856201171875,1.0,0.7131466865539551,1.0,1.0,0.0,1.0,-3.499805212020874,3.499795436859131,9.85909628070658e-06,2.7072865962982178,0.3668220341205597,0.3668220341205597,0.0,303.62615966796875,288.0,11027.1943359375,-0.0,4267.01123046875,1.0,283.1499938964844,287.7670288085937,289.668701171875,290.4825439453125,293.1499938964844,293.1499938964844,283.1499938964844,17983.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759237468242645,1.0,0.0,0.0,0.5710177421569824,0.5710213780403137,2.17566800131408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.50146484375,0.0,26.32636833190918,1895.4371337890625,0.0,438.3208312988281,0.2579457759857178,1.0,0.0,3.0,1.0,0.0
11980620,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357849121094,0.6766647100448608,0.2840383052825928,0.2628603875637054,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.8562986850738525,0.5908550024032593,0.5649960041046143,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.8889052271842957,0.6632117629051208,0.4663719534873962,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.7482920289039612,0.3879062533378601,0.3744441568851471,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357849121094,0.6643928289413452,0.2691502869129181,1.2462769746780396,288.33575439453125,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30419921875,288.33563232421875,1.0,0.7093026638031006,1.0,1.0,0.0,1.0,-3.5007483959198,3.500738382339477,9.864558705885427e-06,2.708070516586304,0.3673058152198791,0.3673058152198791,0.0,295.6646728515625,276.0,11040.8388671875,-0.0,4221.8984375,1.0,283.1499938964844,287.7641906738281,289.67755126953125,290.4914245605469,293.1499938964844,293.1499938964844,283.1499938964844,17984.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752579629421234,1.0,0.0,0.0,0.5720915198326111,0.5720952153205872,2.183858427429186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.009765625,0.0,26.39406394958496,1895.4371337890625,0.0,436.5648498535156,0.2580768167972564,1.0,0.0,3.0,1.0,0.0
11980680,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357849121094,0.6766647100448608,0.2840383052825928,0.2628603875637054,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.8562986850738525,0.5908550024032593,0.5649960041046143,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.8889052271842957,0.6632117629051208,0.4663719534873962,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.7482920289039612,0.3879062533378601,0.3744441568851471,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357849121094,0.6643928289413452,0.2691502869129181,1.2462769746780396,288.33575439453125,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.30419921875,288.33563232421875,1.0,0.7093026638031006,1.0,1.0,0.0,1.0,-3.5007483959198,3.500738382339477,9.864558705885427e-06,2.708070516586304,0.3673058152198791,0.3673058152198791,0.0,295.6646728515625,276.0,11040.8388671875,-0.0,4221.8984375,1.0,283.1499938964844,287.7641906738281,289.67755126953125,290.4914245605469,293.1499938964844,293.1499938964844,283.1499938964844,17984.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752579629421234,1.0,0.0,0.0,0.5720915198326111,0.5720952153205872,2.183858427429186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.009765625,0.0,26.39406394958496,1895.4371337890625,0.0,436.5648498535156,0.2580768167972564,1.0,0.0,3.0,1.0,0.0
11980740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341979980469,0.6793187260627747,0.2840311825275421,0.2626632452011108,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.8593595027923584,0.5905169248580933,0.5644825100898743,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.8934710621833801,0.665549099445343,0.4678395688533783,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33416748046875,0.7510802149772644,0.3880507946014404,0.3743810057640075,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3341979980469,0.6670317053794861,0.269256591796875,1.245795726776123,288.33416748046875,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3039855957031,288.33404541015625,1.0,0.706875741481781,1.0,1.0,0.0,1.0,-3.501004219055176,3.5009944438934326,9.866043001238722e-06,2.7082839012146,0.3675407171249389,0.3675407171249389,0.0,290.6836853027344,276.0,11047.306640625,-0.0,4192.79052734375,1.0,283.1499938964844,287.7626647949219,289.68389892578125,290.4977111816406,293.1499938964844,293.1499938964844,283.1499938964844,17985.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474823921918869,1.0,0.0,0.0,0.572614848613739,0.5726185441017151,2.1878559408605724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.824462890625,0.0,26.42719078063965,1895.4371337890625,0.0,435.4239196777344,0.2581411004066467,1.0,0.0,3.0,1.0,0.0
11980800,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.332763671875,0.6820186972618103,0.2840306162834167,0.2624757885932922,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.8624893426895142,0.5902042984962463,0.5639962553977966,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33270263671875,0.8980095982551575,0.6677058935165405,0.4691852629184723,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.7539188265800476,0.3881871700286865,0.3743138015270233,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.332763671875,0.6697189807891846,0.269362598657608,1.2453311681747437,288.3327331542969,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3038330078125,288.3326110839844,1.0,0.7044776082038879,1.0,1.0,0.0,1.0,-3.501173257827759,3.5011632442474365,9.867014341580216e-06,2.7084217071533203,0.367748349905014,0.367748349905014,0.0,285.7798156738281,264.0,11052.9794921875,-0.0,4163.9130859375,1.0,283.1499938964844,287.7612609863281,289.6908874511719,290.5045471191406,293.1499938964844,293.1499938964844,283.1499938964844,17985.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743661880493164,1.0,0.0,0.0,0.5730782747268677,0.5730819702148438,2.1913985293053884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.443359375,0.0,26.45657157897949,1895.4371337890625,0.0,434.2239685058594,0.2581982016563415,1.0,0.0,3.0,1.0,0.0
11980860,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297424316406,0.6883270144462585,0.2840448319911957,0.2620759308338165,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.8698620796203613,0.5895498394966125,0.5629552006721497,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.908528208732605,0.6721938252449036,0.471966803073883,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297119140625,0.7605851888656616,0.3884782195091247,0.3741555213928222,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297424316406,0.6760194301605225,0.269605815410614,1.2443459033966064,288.3296813964844,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036804199219,288.32958984375,1.0,0.6991326212882996,1.0,1.0,0.0,1.0,-3.5014102458953857,3.5014004707336426,9.868346751318311e-06,2.708603382110596,0.3681394457817077,0.3681394457817077,0.0,274.9023742675781,252.0,11063.1279296875,-0.0,4099.49365234375,1.0,283.1499938964844,287.75836181640625,289.7081604003906,290.5218505859375,293.1499938964844,293.1499938964844,283.1499938964844,17986.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735960662364959,1.0,0.0,0.0,0.573965311050415,0.5739690065383911,2.1981875875098922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.752197265625,0.0,26.51321601867676,1895.4371337890625,0.0,432.2127075195313,0.2583088874816894,1.0,0.0,3.0,1.0,0.0
11980920,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297424316406,0.6883270144462585,0.2840448319911957,0.2620759308338165,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.8698620796203613,0.5895498394966125,0.5629552006721497,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3296813964844,0.908528208732605,0.6721938252449036,0.471966803073883,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297119140625,0.7605851888656616,0.3884782195091247,0.3741555213928222,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297424316406,0.6760194301605225,0.269605815410614,1.2443459033966064,288.3296813964844,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036804199219,288.32958984375,1.0,0.6991326212882996,1.0,1.0,0.0,1.0,-3.5014102458953857,3.5014004707336426,9.868346751318311e-06,2.708603382110596,0.3681394457817077,0.3681394457817077,0.0,274.9023742675781,252.0,11063.1279296875,-0.0,4099.49365234375,1.0,283.1499938964844,287.75836181640625,289.7081604003906,290.5218505859375,293.1499938964844,293.1499938964844,283.1499938964844,17986.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735960662364959,1.0,0.0,0.0,0.573965311050415,0.5739690065383911,2.1981875875098922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.752197265625,0.0,26.51321601867676,1895.4371337890625,0.0,432.2127075195313,0.2583088874816894,1.0,0.0,3.0,1.0,0.0
11980980,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265380859375,0.6954272985458374,0.2840727865695953,0.2616710960865021,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.8782634735107422,0.5888868570327759,0.5618871450424194,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.9210638999938964,0.6766664981842041,0.4747242033481598,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265075683594,0.7681782841682434,0.3887732028961181,0.373982310295105,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265380859375,0.6831576228141785,0.269873708486557,1.243383288383484,288.32647705078125,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036499023437,288.32635498046875,1.0,0.6935008764266968,1.0,1.0,0.0,1.0,-3.501589059829712,3.5015792846679688,9.869306268228684e-06,2.708724021911621,0.3684519529342651,0.3684519529342651,0.0,263.5106811523437,240.0,11070.033203125,-0.0,4031.840576171875,1.0,283.1499938964844,287.7553405761719,289.7262268066406,290.54058837890625,293.1499938964844,293.1499938964844,283.1499938964844,17988.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733934700489044,1.0,0.0,0.0,0.5746977925300598,0.5747014880180359,2.2038017633008167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.107666015625,0.0,26.56099510192871,1895.4371337890625,0.0,431.6852416992188,0.258404016494751,1.0,0.0,3.0,1.0,0.0
11981040,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265380859375,0.6954272985458374,0.2840727865695953,0.2616710960865021,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.8782634735107422,0.5888868570327759,0.5618871450424194,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.9210638999938964,0.6766664981842041,0.4747242033481598,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265075683594,0.7681782841682434,0.3887732028961181,0.373982310295105,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265380859375,0.6831576228141785,0.269873708486557,1.243383288383484,288.32647705078125,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036499023437,288.32635498046875,1.0,0.6935008764266968,1.0,1.0,0.0,1.0,-3.501589059829712,3.5015792846679688,9.869306268228684e-06,2.708724021911621,0.3684519529342651,0.3684519529342651,0.0,263.5106811523437,240.0,11070.033203125,-0.0,4031.840576171875,1.0,283.1499938964844,287.7553405761719,289.7262268066406,290.54058837890625,293.1499938964844,293.1499938964844,283.1499938964844,17988.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733934700489044,1.0,0.0,0.0,0.5746977925300598,0.5747014880180359,2.2038017633008167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.107666015625,0.0,26.56099510192871,1895.4371337890625,0.0,431.6852416992188,0.258404016494751,1.0,0.0,3.0,1.0,0.0
11981100,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.6992486715316772,0.2840900719165802,0.2614680230617523,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.8828321099281311,0.5885510444641113,0.5613450407981873,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248291015625,0.9279298186302184,0.6788950562477112,0.4760945737361908,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3248596191406,0.7723118662834167,0.3889205455780029,0.3738917410373688,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.6870205998420715,0.270015001296997,1.2429170608520508,288.3248596191406,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036499023437,288.3247375488281,1.0,0.6906181573867798,1.0,1.0,0.0,1.0,-3.501671552658081,3.501661539077759,9.869731002254412e-06,2.708773374557495,0.3685730397701263,0.3685730397701263,0.0,257.7067565917969,240.0,11072.1337890625,-0.0,3997.347412109375,1.0,283.1499938964844,287.7538146972656,289.7347717285156,290.5495910644531,293.1499938964844,293.1499938964844,283.1499938964844,17990.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734649360179901,1.0,0.0,0.0,0.5749929547309875,0.5749966502189636,2.206065907728316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.77001953125,0.0,26.580734252929688,1895.4371337890625,0.0,431.8711853027344,0.2584441900253296,1.0,0.0,3.0,1.0,0.0
11981160,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.703243613243103,0.284108817577362,0.2612648606300354,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.8876445293426514,0.5882121324539185,0.5607984662055969,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232116699219,0.935077428817749,0.6811177134513855,0.4774598479270935,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232421875,0.7766708135604858,0.3890672326087951,0.3737990260124206,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3232727050781,0.691074550151825,0.2701603472232818,1.2424620389938354,288.3232421875,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036804199219,288.3231201171875,1.0,0.6877044439315796,1.0,1.0,0.0,1.0,-3.5017528533935547,3.5017430782318115,9.870142093859611e-06,2.7088189125061035,0.3686685264110565,0.3686685264110565,0.0,251.85926818847656,228.0,11073.279296875,-0.0,3962.589599609375,1.0,283.1499938964844,287.7523193359375,289.7427673339844,290.5580444335937,293.1499938964844,293.1499938964844,283.1499938964844,17991.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473600298166275,1.0,0.0,0.0,0.5752358436584473,0.5752395987510681,2.2079305495026347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.053955078125,0.0,26.59738540649414,1895.4371337890625,0.0,432.2237854003906,0.2584788203239441,1.0,0.0,3.0,1.0,0.0
11981220,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3200988769531,0.7116923332214355,0.2841497361660003,0.260858803987503,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.320068359375,0.8980185985565186,0.5875251293182373,0.5596933364868164,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3200378417969,0.9498999118804932,0.6855444312095642,0.4801751673221588,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.320068359375,0.7860851883888245,0.3893577754497528,0.3736079335212707,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3200988769531,0.699757993221283,0.2704614698886871,1.241585612297058,288.320068359375,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036804199219,288.3199462890625,1.0,0.6818065643310547,1.0,1.0,0.0,1.0,-3.501917123794556,3.5019073486328125,9.870947906165384e-06,2.708901643753052,0.3687759041786194,0.3687759041786194,0.0,240.0804748535156,216.0,11072.5166015625,-0.0,3892.571533203125,1.0,283.1499938964844,287.7493591308594,289.7571105957031,290.57305908203125,293.1499938964844,293.1499938964844,283.1499938964844,17994.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739222228527069,1.0,0.0,0.0,0.5755497217178345,0.5755534172058105,2.210340355190965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.413818359375,0.0,26.620450973510746,1895.4371337890625,0.0,433.0633544921875,0.2585294842720032,1.0,0.0,3.0,1.0,0.0
11981280,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3200988769531,0.7116923332214355,0.2841497361660003,0.260858803987503,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.320068359375,0.8980185985565186,0.5875251293182373,0.5596933364868164,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3200378417969,0.9498999118804932,0.6855444312095642,0.4801751673221588,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.320068359375,0.7860851883888245,0.3893577754497528,0.3736079335212707,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3200988769531,0.699757993221283,0.2704614698886871,1.241585612297058,288.320068359375,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036804199219,288.3199462890625,1.0,0.6818065643310547,1.0,1.0,0.0,1.0,-3.501917123794556,3.5019073486328125,9.870947906165384e-06,2.708901643753052,0.3687759041786194,0.3687759041786194,0.0,240.0804748535156,216.0,11072.5166015625,-0.0,3892.571533203125,1.0,283.1499938964844,287.7493591308594,289.7571105957031,290.57305908203125,293.1499938964844,293.1499938964844,283.1499938964844,17994.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739222228527069,1.0,0.0,0.0,0.5755497217178345,0.5755534172058105,2.210340355190965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.413818359375,0.0,26.620450973510746,1895.4371337890625,0.0,433.0633544921875,0.2585294842720032,1.0,0.0,3.0,1.0,0.0
11981340,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7203496694564819,0.2841943204402923,0.2604537010192871,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.9097176790237428,0.5868259072303772,0.5585740208625793,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170471191406,0.96495258808136,0.6899441480636597,0.4828699827194214,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.7964800000190735,0.3896436393260956,0.3734099864959717,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7092259526252747,0.27077516913414,1.2407546043395996,288.31707763671875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3036499023437,288.31695556640625,1.0,0.6758359670639038,1.0,1.0,0.0,1.0,-3.502087116241455,3.502077341079712,9.871755537460558e-06,2.7089779376983643,0.3687582910060882,0.3687582910060882,0.0,228.2335662841797,204.0,11067.3193359375,-0.0,3822.154052734375,1.0,283.1499938964844,287.74658203125,289.7694091796875,290.5856018066406,293.1499938964844,293.1499938964844,283.1499938964844,17997.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474137544631958,1.0,0.0,0.0,0.5756033062934875,0.5756070017814636,2.210752114706338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.066162109375,0.0,26.627891540527344,1895.4371337890625,0.0,433.6258850097656,0.2585516571998596,1.0,0.0,3.0,1.0,0.0
11981400,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7203496694564819,0.2841943204402923,0.2604537010192871,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.9097176790237428,0.5868259072303772,0.5585740208625793,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170471191406,0.96495258808136,0.6899441480636597,0.4828699827194214,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.7964800000190735,0.3896436393260956,0.3734099864959717,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.7092259526252747,0.27077516913414,1.2407546043395996,288.31707763671875,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3036499023437,288.31695556640625,1.0,0.6758359670639038,1.0,1.0,0.0,1.0,-3.502087116241455,3.502077341079712,9.871755537460558e-06,2.7089779376983643,0.3687582910060882,0.3687582910060882,0.0,228.2335662841797,204.0,11067.3193359375,-0.0,3822.154052734375,1.0,283.1499938964844,287.74658203125,289.7694091796875,290.5856018066406,293.1499938964844,293.1499938964844,283.1499938964844,17997.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474137544631958,1.0,0.0,0.0,0.5756033062934875,0.5756070017814636,2.210752114706338e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.066162109375,0.0,26.627891540527344,1895.4371337890625,0.0,433.6258850097656,0.2585516571998596,1.0,0.0,3.0,1.0,0.0
11981460,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143920898437,0.7295041680335999,0.284242182970047,0.2600502371788025,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143615722656,0.923776388168335,0.5861154794692993,0.5574424862861633,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143615722656,0.9797319173812866,0.694315493106842,0.4855440855026245,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143615722656,0.807903528213501,0.389924556016922,0.3732060194015503,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143920898437,0.7190210223197937,0.2711002826690674,1.2399691343307495,288.3143615722656,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3035583496094,288.31427001953125,1.0,0.6698089838027954,1.0,1.0,0.0,1.0,-3.5022671222686768,3.5022571086883545,9.872593182080893e-06,2.709052324295044,0.3686023950576782,0.3686023950576782,0.0,216.35110473632807,192.0,11057.33203125,-0.0,3751.54150390625,1.0,283.1499938964844,287.7440795898437,289.7802429199219,290.59619140625,293.1499938964844,293.1499938964844,283.1499938964844,18001.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741363823413849,1.0,0.0,0.0,0.5753669142723083,0.5753706097602844,2.208936678016472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.965576171875,0.0,26.6177978515625,1895.4371337890625,0.0,433.6228332519531,0.2585415542125702,1.0,0.0,3.0,1.0,0.0
11981520,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143920898437,0.7295041680335999,0.284242182970047,0.2600502371788025,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143615722656,0.923776388168335,0.5861154794692993,0.5574424862861633,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143615722656,0.9797319173812866,0.694315493106842,0.4855440855026245,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143615722656,0.807903528213501,0.389924556016922,0.3732060194015503,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3143920898437,0.7190210223197937,0.2711002826690674,1.2399691343307495,288.3143615722656,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3035583496094,288.31427001953125,1.0,0.6698089838027954,1.0,1.0,0.0,1.0,-3.5022671222686768,3.5022571086883545,9.872593182080893e-06,2.709052324295044,0.3686023950576782,0.3686023950576782,0.0,216.35110473632807,192.0,11057.33203125,-0.0,3751.54150390625,1.0,283.1499938964844,287.7440795898437,289.7802429199219,290.59619140625,293.1499938964844,293.1499938964844,283.1499938964844,18001.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741363823413849,1.0,0.0,0.0,0.5753669142723083,0.5753706097602844,2.208936678016472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3549.965576171875,0.0,26.6177978515625,1895.4371337890625,0.0,433.6228332519531,0.2585415542125702,1.0,0.0,3.0,1.0,0.0
11981580,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3120422363281,0.7396488785743713,0.2842934727668762,0.2596490383148193,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31201171875,0.9397311806678772,0.5853950381278992,0.5563005805015564,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31201171875,0.9938058257102966,0.6986576914787292,0.488197386264801,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31201171875,0.8198667764663696,0.3902007341384887,0.3729967474937439,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3120422363281,0.7292999029159546,0.2714365422725677,1.2392299175262451,288.31201171875,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3034362792969,288.3119506835937,1.0,0.663734495639801,1.0,1.0,0.0,1.0,-3.5024614334106445,3.5024514198303223,9.873489034362136e-06,2.709129571914673,0.3682958483695984,0.3682958483695984,0.0,204.4492645263672,180.0,11042.224609375,-0.0,3680.84130859375,1.0,283.1499938964844,287.741943359375,289.7900085449219,290.605224609375,293.1499938964844,293.1499938964844,283.1499938964844,18006.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739003479480743,1.0,0.0,0.0,0.5748130083084106,0.5748167037963867,2.2046855008284183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.058837890625,0.0,26.58841896057129,1895.4371337890625,0.0,433.0062561035156,0.2584958374500274,1.0,0.0,3.0,1.0,0.0
11981640,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3120422363281,0.7396488785743713,0.2842934727668762,0.2596490383148193,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.31201171875,0.9397311806678772,0.5853950381278992,0.5563005805015564,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31201171875,0.9938058257102966,0.6986576914787292,0.488197386264801,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.31201171875,0.8198667764663696,0.3902007341384887,0.3729967474937439,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3120422363281,0.7292999029159546,0.2714365422725677,1.2392299175262451,288.31201171875,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3034362792969,288.3119506835937,1.0,0.663734495639801,1.0,1.0,0.0,1.0,-3.5024614334106445,3.5024514198303223,9.873489034362136e-06,2.709129571914673,0.3682958483695984,0.3682958483695984,0.0,204.4492645263672,180.0,11042.224609375,-0.0,3680.84130859375,1.0,283.1499938964844,287.741943359375,289.7900085449219,290.605224609375,293.1499938964844,293.1499938964844,283.1499938964844,18006.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739003479480743,1.0,0.0,0.0,0.5748130083084106,0.5748167037963867,2.2046855008284183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.058837890625,0.0,26.58841896057129,1895.4371337890625,0.0,433.0062561035156,0.2584958374500274,1.0,0.0,3.0,1.0,0.0
11981700,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.7449972629547119,0.2843165397644043,0.2594584822654724,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.9478192925453186,0.5850273966789246,0.5557355880737305,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.9990000128746032,0.7008525133132935,0.4883942604064941,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.8258813619613647,0.3903331756591797,0.3728997707366943,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.7345924377441406,0.2716051638126373,1.2389235496520996,288.31085205078125,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.30340576171875,288.31072998046875,1.0,0.6606128215789795,1.0,1.0,0.0,1.0,-3.501381158828736,3.501371145248413,9.86764280241914e-06,2.708383083343506,0.3680787682533264,0.3680787682533264,0.0,198.71047973632807,180.0,11031.5546875,-0.0,3643.789794921875,1.0,283.1499938964844,287.740966796875,289.7945556640625,290.6092224121094,293.1499938964844,293.1499938964844,283.1499938964844,18008.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473698228597641,1.0,0.0,0.0,0.5744039416313171,0.5744076371192932,2.2015486322857214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.32861328125,0.0,26.565723419189453,1895.4371337890625,0.0,432.47900390625,0.2584581971168518,1.0,0.0,3.0,1.0,0.0
11981760,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065490722656,0.7489425539970398,0.2843009829521179,0.2593154013156891,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.30633544921875,0.9534955024719238,0.584618866443634,0.5552197098731995,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30633544921875,0.9990000128746032,0.703593909740448,0.4807651340961456,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3064270019531,0.830268144607544,0.3904272317886352,0.3728523552417755,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3065490722656,0.7385044693946838,0.2717424035072326,1.2388710975646973,288.3063659667969,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3052978515625,288.3058166503906,1.0,0.6569323539733887,1.0,1.0,0.0,1.0,-3.4912548065185547,3.4912450313568115,9.811088602873497e-06,2.700711727142334,0.3677675724029541,0.3677675724029541,0.0,194.2864990234375,183.0,11008.4296875,-0.0,3592.688720703125,1.0,283.1499938964844,287.73883056640625,289.7988586425781,290.61279296875,293.1499938964844,293.1499938964844,283.1499938964844,18011.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734474420547485,1.0,0.0,0.0,0.5738512873649597,0.5738549828529358,2.197314152851959e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.820556640625,0.0,26.53525161743164,1895.4371337890625,0.0,431.82568359375,0.2584075629711151,1.0,0.0,3.0,1.0,0.0
11981820,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.7528910040855408,0.2842583060264587,0.2591383755207062,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978515625,0.9587477445602416,0.5837740302085876,0.5542887449264526,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978515625,0.9990000128746032,0.7103773355484009,0.4726336300373077,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978820800781,0.8347030878067017,0.3906008899211883,0.3728711605072021,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.7425657510757446,0.2720504105091095,1.2394880056381226,288.2978515625,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3164978027344,288.29766845703125,1.0,0.6536922454833984,1.0,1.0,0.0,1.0,-3.480872631072998,3.480862855911255,9.751888683240397e-06,2.692335605621338,0.3669297993183136,0.3669297993183136,0.0,189.9824981689453,186.0,10967.505859375,-0.0,3541.95556640625,1.0,283.1499938964844,287.7323913574219,289.8059997558594,290.6172790527344,293.1499938964844,293.1499938964844,283.1499938964844,18019.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726443588733673,1.0,0.0,0.0,0.572219967842102,0.5722237229347229,2.1848395093115872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.633544921875,0.0,26.443403244018555,1895.4371337890625,0.0,429.74029541015625,0.2582524418830871,1.0,0.0,3.0,1.0,0.0
11981880,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.7528910040855408,0.2842583060264587,0.2591383755207062,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978515625,0.9587477445602416,0.5837740302085876,0.5542887449264526,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978515625,0.9990000128746032,0.7103773355484009,0.4726336300373077,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978820800781,0.8347030878067017,0.3906008899211883,0.3728711605072021,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2979431152344,0.7425657510757446,0.2720504105091095,1.2394880056381226,288.2978515625,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3164978027344,288.29766845703125,1.0,0.6536922454833984,1.0,1.0,0.0,1.0,-3.480872631072998,3.480862855911255,9.751888683240397e-06,2.692335605621338,0.3669297993183136,0.3669297993183136,0.0,189.9824981689453,186.0,10967.505859375,-0.0,3541.95556640625,1.0,283.1499938964844,287.7323913574219,289.8059997558594,290.6172790527344,293.1499938964844,293.1499938964844,283.1499938964844,18019.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4726443588733673,1.0,0.0,0.0,0.572219967842102,0.5722237229347229,2.1848395093115872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.633544921875,0.0,26.443403244018555,1895.4371337890625,0.0,429.74029541015625,0.2582524418830871,1.0,0.0,3.0,1.0,0.0
11981940,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958679199219,0.7539931535720825,0.2842283844947815,0.2590738236904144,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958374023437,0.9600364565849304,0.5832594633102417,0.55376797914505,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958374023437,0.9990000128746032,0.7143915295600891,0.4703831076622009,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958374023437,0.835985004901886,0.3906967341899872,0.3729227483272552,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958679199219,0.7438086867332458,0.2722484767436981,1.2401655912399292,288.2958374023437,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.32257080078125,288.2957458496094,1.0,0.6528263688087463,1.0,1.0,0.0,1.0,-3.478334188461304,3.4783244132995605,9.7373731478001e-06,2.6902623176574707,0.3663477599620819,0.3663477599620819,0.0,188.8177032470703,186.0,10943.92578125,-0.0,3528.922607421875,1.0,283.1499938964844,287.73065185546875,289.80963134765625,290.6191101074219,293.1499938964844,293.1499938964844,283.1499938964844,18023.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719443619251251,1.0,0.0,0.0,0.5710514187812805,0.5710551142692566,2.1759246848773728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.513671875,0.0,26.375524520874023,1895.4371337890625,0.0,427.9308776855469,0.2581330239772796,1.0,0.0,3.0,1.0,0.0
11982000,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953186035156,0.7543556690216064,0.284207671880722,0.259042739868164,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953186035156,0.9603708982467652,0.5829163193702698,0.5534331798553467,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953186035156,0.9990000128746032,0.7169657945632935,0.4696294069290161,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953186035156,0.8364365696907043,0.390758752822876,0.3729683458805084,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953186035156,0.7442848682403564,0.272382527589798,1.240695834159851,288.2953186035156,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.32586669921875,288.2952880859375,1.0,0.6525805592536926,1.0,1.0,0.0,1.0,-3.477677583694458,3.477667808532715,9.733520528243387e-06,2.6896893978118896,0.3659278154373169,0.3659278154373169,0.0,188.4359893798828,189.0,10928.0693359375,-0.0,3525.078125,1.0,283.1499938964844,287.7301940917969,289.8120422363281,290.6202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18025.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714156091213226,1.0,0.0,0.0,0.5702003240585327,0.5702040791511536,2.1694440022201892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.177001953125,0.0,26.32558822631836,1895.4371337890625,0.0,426.56927490234375,0.2580440044403076,1.0,0.0,3.0,1.0,0.0
11982060,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29620361328125,0.7542423605918884,0.2841525375843048,0.258996844291687,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.9597910046577454,0.5820615887641907,0.5526341795921326,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.9990000128746032,0.7230072021484375,0.4697637856006622,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.8364639282226562,0.3909101784229278,0.3731140494346618,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.29620361328125,0.7445028424263,0.2727166414260864,1.242203712463379,288.2962341308594,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3314819335937,288.2963256835937,1.0,0.6528558135032654,1.0,1.0,0.0,1.0,-3.4788074493408203,3.478797912597656,9.73946680460358e-06,2.6904232501983643,0.3647687137126922,0.3647687137126922,0.0,188.54180908203125,192.0,10887.244140625,-0.0,3528.4296875,1.0,283.1499938964844,287.7308349609375,289.81805419921875,290.6230163574219,293.1499938964844,293.1499938964844,283.1499938964844,18031.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469975084066391,1.0,0.0,0.0,0.5678322315216064,0.5678359270095825,2.151461586663572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.76953125,0.0,26.185426712036133,1895.4371337890625,0.0,422.8818359375,0.2577909529209137,1.0,0.0,3.0,1.0,0.0
11982120,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29620361328125,0.7542423605918884,0.2841525375843048,0.258996844291687,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.9597910046577454,0.5820615887641907,0.5526341795921326,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.9990000128746032,0.7230072021484375,0.4697637856006622,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2962341308594,0.8364639282226562,0.3909101784229278,0.3731140494346618,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.29620361328125,0.7445028424263,0.2727166414260864,1.242203712463379,288.2962341308594,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3314819335937,288.2963256835937,1.0,0.6528558135032654,1.0,1.0,0.0,1.0,-3.4788074493408203,3.478797912597656,9.73946680460358e-06,2.6904232501983643,0.3647687137126922,0.3647687137126922,0.0,188.54180908203125,192.0,10887.244140625,-0.0,3528.4296875,1.0,283.1499938964844,287.7308349609375,289.81805419921875,290.6230163574219,293.1499938964844,293.1499938964844,283.1499938964844,18031.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469975084066391,1.0,0.0,0.0,0.5678322315216064,0.5678359270095825,2.151461586663572e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.76953125,0.0,26.185426712036133,1895.4371337890625,0.0,422.8818359375,0.2577909529209137,1.0,0.0,3.0,1.0,0.0
11982180,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.7531103491783142,0.2840890884399414,0.2589791119098663,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994384765625,0.9577857255935668,0.5812119245529175,0.5518760681152344,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994384765625,0.9990000128746032,0.7285407781600952,0.4719172716140747,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994079589844,0.8353933095932007,0.3910583853721618,0.3732926547527313,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.7437401413917542,0.2730395793914795,1.2438462972640991,288.2994384765625,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3337707519531,288.2995910644531,1.0,0.6540124416351318,1.0,1.0,0.0,1.0,-3.482652425765991,3.482642650604248,9.760691682458855e-06,2.6932802200317383,0.3634546101093292,0.3634546101093292,0.0,189.707260131836,195.0,10843.5986328125,-0.0,3544.626708984375,1.0,283.1499938964844,287.7333679199219,289.8238830566406,290.6256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18035.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684990644454956,1.0,0.0,0.0,0.5651337504386902,0.5651374459266663,2.1310611941771643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.737060546875,0.0,26.02476692199707,1895.4371337890625,0.0,419.136962890625,0.2574979364871979,1.0,0.0,3.0,1.0,0.0
11982240,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.7531103491783142,0.2840890884399414,0.2589791119098663,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994384765625,0.9577857255935668,0.5812119245529175,0.5518760681152344,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994384765625,0.9990000128746032,0.7285407781600952,0.4719172716140747,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2994079589844,0.8353933095932007,0.3910583853721618,0.3732926547527313,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.7437401413917542,0.2730395793914795,1.2438462972640991,288.2994384765625,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3337707519531,288.2995910644531,1.0,0.6540124416351318,1.0,1.0,0.0,1.0,-3.482652425765991,3.482642650604248,9.760691682458855e-06,2.6932802200317383,0.3634546101093292,0.3634546101093292,0.0,189.707260131836,195.0,10843.5986328125,-0.0,3544.626708984375,1.0,283.1499938964844,287.7333679199219,289.8238830566406,290.6256103515625,293.1499938964844,293.1499938964844,283.1499938964844,18035.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684990644454956,1.0,0.0,0.0,0.5651337504386902,0.5651374459266663,2.1310611941771643e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.737060546875,0.0,26.02476692199707,1895.4371337890625,0.0,419.136962890625,0.2574979364871979,1.0,0.0,3.0,1.0,0.0
