time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.7522842884063721,0.2840530574321747,0.2589757740497589,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016357421875,0.9564067721366882,0.5807883739471436,0.5515078902244568,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.9990000128746032,0.7311481833457947,0.4735188782215118,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016052246094,0.8345781564712524,0.3911314010620117,0.3733904957771301,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.743105947971344,0.2731950283050537,1.244687795639038,288.3016357421875,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3339538574219,288.30181884765625,1.0,0.6548176407814026,1.0,1.0,0.0,1.0,-3.4852612018585205,3.4852514266967773,9.775179023563396e-06,2.695245742797852,0.3627374768257141,0.3627374768257141,0.0,190.5675811767578,195.0,10820.357421875,-0.0,3556.048095703125,1.0,283.1499938964844,287.7351379394531,289.8265380859375,290.62664794921875,293.1499938964844,293.1499938964844,283.1499938964844,18038.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677697122097015,1.0,0.0,0.0,0.5636597275733948,0.5636633634567261,2.1199589639309124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.30908203125,0.0,25.936878204345703,1895.4371337890625,0.0,417.2987976074219,0.2573369145393371,1.0,0.0,3.0,1.0,0.0
11982360,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041076660156,0.7513412237167358,0.2840139269828796,0.2589741051197052,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041687011719,0.9548495411872864,0.5803650617599487,0.5511447191238403,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041687011719,0.9990000128746032,0.7336697578430176,0.4753645360469818,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3041381835937,0.8336368799209595,0.3912037014961242,0.3734922111034393,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3040771484375,0.7423568367958069,0.2733463943004608,1.2455328702926636,288.3041687011719,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.3336486816406,288.30438232421875,1.0,0.6557275652885437,1.0,1.0,0.0,1.0,-3.48818039894104,3.488170623779297,9.791429874894677e-06,2.697454929351806,0.3619804680347442,0.3619804680347442,0.0,191.5588531494141,198.0,10796.046875,-0.0,3569.01806640625,1.0,283.1499938964844,287.7371826171875,289.8289794921875,290.6274108886719,293.1499938964844,293.1499938964844,283.1499938964844,18040.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670450985431671,1.0,0.0,0.0,0.5621047019958496,0.5621083974838257,2.108278174262068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.54443359375,0.0,25.84416580200196,1895.4371337890625,0.0,415.4805908203125,0.2571667432785034,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3098449707031,0.7492102980613708,0.283926397562027,0.2589721381664276,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.9513363242149352,0.5795185565948486,0.5504288673400879,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.9990000128746032,0.7384951710700989,0.4795917570590973,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099060058594,0.8314885497093201,0.3913460075855255,0.3737037479877472,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3098449707031,0.740615725517273,0.2736376821994781,1.2472189664840698,288.3099365234375,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318786621094,288.3101806640625,1.0,0.6577765345573425,1.0,1.0,0.0,1.0,-3.494683265686035,3.494673490524292,9.827729627431836e-06,2.70239520072937,0.3603422343730926,0.3603422343730926,0.0,193.83506774902344,201.0,10743.8447265625,-0.0,3598.38818359375,1.0,283.1499938964844,287.7419128417969,289.8329467773437,290.6278686523437,293.1499938964844,293.1499938964844,283.1499938964844,18044.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655813872814178,1.0,0.0,0.0,0.5587460994720459,0.5587497353553772,2.083159067467477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.827392578125,0.0,25.64414596557617,1895.4371337890625,0.0,411.83203125,0.2567988932132721,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3098449707031,0.7492102980613708,0.283926397562027,0.2589721381664276,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.9513363242149352,0.5795185565948486,0.5504288673400879,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.9990000128746032,0.7384951710700989,0.4795917570590973,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099060058594,0.8314885497093201,0.3913460075855255,0.3737037479877472,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3098449707031,0.740615725517273,0.2736376821994781,1.2472189664840698,288.3099365234375,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318786621094,288.3101806640625,1.0,0.6577765345573425,1.0,1.0,0.0,1.0,-3.494683265686035,3.494673490524292,9.827729627431836e-06,2.70239520072937,0.3603422343730926,0.3603422343730926,0.0,193.83506774902344,201.0,10743.8447265625,-0.0,3598.38818359375,1.0,283.1499938964844,287.7419128417969,289.8329467773437,290.6278686523437,293.1499938964844,293.1499938964844,283.1499938964844,18044.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655813872814178,1.0,0.0,0.0,0.5587460994720459,0.5587497353553772,2.083159067467477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.827392578125,0.0,25.64414596557617,1895.4371337890625,0.0,411.83203125,0.2567988932132721,1.0,0.0,3.0,1.0,0.0
11982540,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.7468723654747009,0.2838267982006073,0.2589686214923858,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.9474477767944336,0.578670859336853,0.5497220158576965,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165588378906,0.9990000128746032,0.7430738806724548,0.484313815832138,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.8291109204292297,0.3914852142333984,0.373922199010849,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.738664984703064,0.2739153206348419,1.2488882541656494,288.3165283203125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3290405273437,288.3168029785156,1.0,0.6600366830825806,1.0,1.0,0.0,1.0,-3.5017788410186768,3.5017688274383545,9.867459993984085e-06,2.707802057266236,0.3585271537303924,0.3585271537303924,0.0,196.39239501953125,204.0,10686.3271484375,-0.0,3630.99169921875,1.0,283.1499938964844,287.74737548828125,289.8355407714844,290.6266174316406,293.1499938964844,293.1499938964844,283.1499938964844,18049.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640357196331024,1.0,0.0,0.0,0.5550382137298584,0.5550419092178345,2.0556031543605968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.2900390625,0.0,25.42388153076172,1895.4371337890625,0.0,408.0140075683594,0.2563931345939636,1.0,0.0,3.0,1.0,0.0
11982600,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.7468723654747009,0.2838267982006073,0.2589686214923858,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.9474477767944336,0.578670859336853,0.5497220158576965,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165588378906,0.9990000128746032,0.7430738806724548,0.484313815832138,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.8291109204292297,0.3914852142333984,0.373922199010849,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164367675781,0.738664984703064,0.2739153206348419,1.2488882541656494,288.3165283203125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3290405273437,288.3168029785156,1.0,0.6600366830825806,1.0,1.0,0.0,1.0,-3.5017788410186768,3.5017688274383545,9.867459993984085e-06,2.707802057266236,0.3585271537303924,0.3585271537303924,0.0,196.39239501953125,204.0,10686.3271484375,-0.0,3630.99169921875,1.0,283.1499938964844,287.74737548828125,289.8355407714844,290.6266174316406,293.1499938964844,293.1499938964844,283.1499938964844,18049.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640357196331024,1.0,0.0,0.0,0.5550382137298584,0.5550419092178345,2.0556031543605968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.2900390625,0.0,25.42388153076172,1895.4371337890625,0.0,408.0140075683594,0.2563931345939636,1.0,0.0,3.0,1.0,0.0
11982660,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.7444362640380859,0.2837167382240295,0.2589613199234009,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.9433366656303406,0.5778217911720276,0.549019992351532,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.9990000128746032,0.7474515438079834,0.4893259406089782,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.8266164064407349,0.3916217386722564,0.3741443157196045,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.7366092205047607,0.2741824090480804,1.2505366802215576,288.32379150390625,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.325439453125,288.3240966796875,1.0,0.6624214053153992,1.0,1.0,0.0,1.0,-3.509204149246216,3.5091943740844727,9.909151231113356e-06,2.713470458984375,0.3565249741077423,0.3565249741077423,0.0,199.1272125244141,207.0,10623.01171875,-0.0,3665.594482421875,1.0,283.1499938964844,287.7534484863281,289.8367614746094,290.6235656738281,293.1499938964844,293.1499938964844,283.1499938964844,18054.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623412191867828,1.0,0.0,0.0,0.5509675145149231,0.5509712100028992,2.0255617627640283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.754150390625,0.0,25.18289566040039,1895.4371337890625,0.0,403.8689270019531,0.2559486925601959,1.0,0.0,3.0,1.0,0.0
11982720,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.7444362640380859,0.2837167382240295,0.2589613199234009,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.9433366656303406,0.5778217911720276,0.549019992351532,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238220214844,0.9990000128746032,0.7474515438079834,0.4893259406089782,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3237609863281,0.8266164064407349,0.3916217386722564,0.3741443157196045,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3236999511719,0.7366092205047607,0.2741824090480804,1.2505366802215576,288.32379150390625,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.325439453125,288.3240966796875,1.0,0.6624214053153992,1.0,1.0,0.0,1.0,-3.509204149246216,3.5091943740844727,9.909151231113356e-06,2.713470458984375,0.3565249741077423,0.3565249741077423,0.0,199.1272125244141,207.0,10623.01171875,-0.0,3665.594482421875,1.0,283.1499938964844,287.7534484863281,289.8367614746094,290.6235656738281,293.1499938964844,293.1499938964844,283.1499938964844,18054.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4623412191867828,1.0,0.0,0.0,0.5509675145149231,0.5509712100028992,2.0255617627640283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3412.754150390625,0.0,25.18289566040039,1895.4371337890625,0.0,403.8689270019531,0.2559486925601959,1.0,0.0,3.0,1.0,0.0
11982780,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315734863281,0.7419680953025818,0.2835979163646698,0.2589496076107025,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9391080141067504,0.5769743919372559,0.548322856426239,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9990000128746032,0.7516573667526245,0.4944995045661926,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.8240717649459839,0.3917565047740936,0.3743685483932495,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315734863281,0.7345123291015625,0.2744419574737549,1.2521671056747437,288.3316955566406,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3212585449219,288.3320007324219,1.0,0.6648778319358826,1.0,1.0,0.0,1.0,-3.516805648803711,3.5167956352233887,9.951938409358265e-06,2.719279527664185,0.3543238043785095,0.3543238043785095,0.0,201.97422790527344,210.0,10553.48828125,-0.0,3701.443603515625,1.0,283.1499938964844,287.7601318359375,289.83673095703125,290.6187438964844,293.1499938964844,293.1499938964844,283.1499938964844,18058.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460452139377594,1.0,0.0,0.0,0.5465173721313477,0.5465210676193237,1.9929730754597585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.07958984375,0.0,24.9205322265625,1895.4371337890625,0.0,399.2971801757813,0.2554644644260406,1.0,0.0,3.0,1.0,0.0
11982840,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315734863281,0.7419680953025818,0.2835979163646698,0.2589496076107025,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316955566406,0.9391080141067504,0.5769743919372559,0.548322856426239,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.9990000128746032,0.7516573667526245,0.4944995045661926,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.8240717649459839,0.3917565047740936,0.3743685483932495,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315734863281,0.7345123291015625,0.2744419574737549,1.2521671056747437,288.3316955566406,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3212585449219,288.3320007324219,1.0,0.6648778319358826,1.0,1.0,0.0,1.0,-3.516805648803711,3.5167956352233887,9.951938409358265e-06,2.719279527664185,0.3543238043785095,0.3543238043785095,0.0,201.97422790527344,210.0,10553.48828125,-0.0,3701.443603515625,1.0,283.1499938964844,287.7601318359375,289.83673095703125,290.6187438964844,293.1499938964844,293.1499938964844,283.1499938964844,18058.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460452139377594,1.0,0.0,0.0,0.5465173721313477,0.5465210676193237,1.9929730754597585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.07958984375,0.0,24.9205322265625,1895.4371337890625,0.0,399.2971801757813,0.2554644644260406,1.0,0.0,3.0,1.0,0.0
11982900,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.7407348155975342,0.283535748720169,0.2589421272277832,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.9369730353355408,0.5765513181686401,0.5479759573936462,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.9990000128746032,0.7537012100219727,0.497120589017868,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.8227932453155518,0.3918235599994659,0.3744812905788421,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33575439453125,0.7334609031677246,0.2745697796344757,1.2529772520065308,288.3358764648437,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.319091796875,288.3362121582031,1.0,0.6661222577095032,1.0,1.0,0.0,1.0,-3.5206422805786133,3.52063250541687,9.97357528831344e-06,2.7222132682800293,0.3531434535980224,0.3531434535980224,0.0,203.42637634277344,210.0,10516.2470703125,-0.0,3719.68408203125,1.0,283.1499938964844,287.763671875,289.8362731933594,290.6156921386719,293.1499938964844,293.1499938964844,283.1499938964844,18061.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594239294528961,1.0,0.0,0.0,0.544141948223114,0.5441456437110901,1.9756859259700832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3377.888427734375,0.0,24.780969619750977,1895.4371337890625,0.0,396.8303833007813,0.2552067339420318,1.0,0.0,3.0,1.0,0.0
11982960,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.7395073175430298,0.2834721505641937,0.2589337229728699,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.9348347187042236,0.576128363609314,0.5476297736167908,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.9990000128746032,0.7557098865509033,0.4997533857822418,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.8215156197547913,0.391890674829483,0.3745944797992706,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.340087890625,0.732412576675415,0.2746967673301697,1.2537853717803955,288.3402099609375,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.3168334960937,288.3405456542969,1.0,0.6673730611801147,1.0,1.0,0.0,1.0,-3.52449107170105,3.5244810581207275,9.9953049357282e-06,2.7251570224761963,0.351910263299942,0.351910263299942,0.0,204.8917999267578,213.0,10477.369140625,-0.0,3738.07177734375,1.0,283.1499938964844,287.7673645019531,289.83551025390625,290.6122436523437,293.1499938964844,293.1499938964844,283.1499938964844,18063.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583412110805511,1.0,0.0,0.0,0.5416688919067383,0.5416725873947144,1.9577683474381047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3365.14208984375,0.0,24.636024475097656,1895.4371337890625,0.0,394.2491455078125,0.2549390196800232,1.0,0.0,3.0,1.0,0.0
11983020,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.7370778918266296,0.2833412885665893,0.258914440870285,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.930570900440216,0.5752834677696228,0.5469393134117126,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.9990000128746032,0.7596262693405151,0.5050339102745056,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.8189703226089478,0.3920257091522217,0.3748224675655365,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.7303335070610046,0.2749493718147278,1.2553987503051758,288.3493347167969,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.312255859375,288.3497009277344,1.0,0.6698859333992004,1.0,1.0,0.0,1.0,-3.5322041511535645,3.532194137573242,1.0038928849098738e-05,2.731058359146118,0.3492778241634369,0.3492778241634369,0.0,207.85186767578125,216.0,10394.490234375,-0.0,3775.175048828125,1.0,283.1499938964844,287.7751770019531,289.8331604003906,290.6040954589844,293.1499938964844,293.1499938964844,283.1499938964844,18068.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560074210166931,1.0,0.0,0.0,0.5364193320274353,0.5364230275154114,1.9200049550249787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.90625,0.0,24.3295841217041,1895.4371337890625,0.0,388.74127197265625,0.254372775554657,1.0,0.0,3.0,1.0,0.0
11983080,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.7370778918266296,0.2833412885665893,0.258914440870285,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.930570900440216,0.5752834677696228,0.5469393134117126,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.9990000128746032,0.7596262693405151,0.5050339102745056,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34930419921875,0.8189703226089478,0.3920257091522217,0.3748224675655365,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.7303335070610046,0.2749493718147278,1.2553987503051758,288.3493347167969,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.312255859375,288.3497009277344,1.0,0.6698859333992004,1.0,1.0,0.0,1.0,-3.5322041511535645,3.532194137573242,1.0038928849098738e-05,2.731058359146118,0.3492778241634369,0.3492778241634369,0.0,207.85186767578125,216.0,10394.490234375,-0.0,3775.175048828125,1.0,283.1499938964844,287.7751770019531,289.8331604003906,290.6040954589844,293.1499938964844,293.1499938964844,283.1499938964844,18068.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560074210166931,1.0,0.0,0.0,0.5364193320274353,0.5364230275154114,1.9200049550249787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3337.90625,0.0,24.3295841217041,1895.4371337890625,0.0,388.74127197265625,0.254372775554657,1.0,0.0,3.0,1.0,0.0
11983140,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35577392578125,0.7354497313499451,0.2832501232624054,0.2588997185230255,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.9276971220970154,0.5747100710868835,0.5464712381362915,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35595703125,0.9990000128746032,0.762213945388794,0.5086238384246826,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.8172508478164673,0.3921188414096832,0.3749790787696838,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.35577392578125,0.728937566280365,0.2751209139823913,1.2564961910247805,288.3559265136719,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3091125488281,288.3562927246094,1.0,0.6715986728668213,1.0,1.0,0.0,1.0,-3.5374505519866943,3.537440538406372,1.006865750241559e-05,2.7350730895996094,0.3473532795906067,0.3473532795906067,0.0,209.8805084228516,216.0,10334.05078125,-0.0,3800.5908203125,1.0,283.1499938964844,287.7808532714844,289.8309326171875,290.5976257324219,293.1499938964844,293.1499938964844,283.1499938964844,18072.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542843699455261,1.0,0.0,0.0,0.532606840133667,0.5326104760169983,1.8928096423564973e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.9892578125,0.0,24.108097076416016,1895.4371337890625,0.0,384.72314453125,0.2539633810520172,1.0,0.0,3.0,1.0,0.0
11983200,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.7346911430358887,0.2832067906856537,0.2588924765586853,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.92635577917099,0.574440598487854,0.5462514162063599,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3591613769531,0.9990000128746032,0.7634127736091614,0.5103102922439575,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.816445529460907,0.3921631872653961,0.3750533163547516,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.7282865047454834,0.2752017676830292,1.2570135593414309,288.3591003417969,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3076171875,288.3594970703125,1.0,0.6724047660827637,1.0,1.0,0.0,1.0,-3.5399177074432373,3.539907693862915,1.0082653716381174e-05,2.7369613647460938,0.3464112877845764,0.3464112877845764,0.0,210.838119506836,219.0,10304.505859375,-0.0,3812.589111328125,1.0,283.1499938964844,287.7835998535156,289.8297119140625,290.5943298339844,293.1499938964844,293.1499938964844,283.1499938964844,18073.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453438937664032,1.0,0.0,0.0,0.5307489633560181,0.5307526588439941,1.8796274758869923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.2470703125,0.0,24.000486373901367,1895.4371337890625,0.0,382.7665100097656,0.2537644207477569,1.0,0.0,3.0,1.0,0.0
11983260,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.369384765625,0.7323527336120605,0.2830700576305389,0.2588687539100647,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695678710937,0.9222220778465272,0.5736010670661926,0.5455669164657593,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695983886719,0.9990000128746032,0.7670764327049255,0.5155619382858276,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.8139450550079346,0.39230477809906,0.3752882480621338,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.369384765625,0.726277768611908,0.2754558622837066,1.258636713027954,288.3695373535156,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.30291748046875,288.36993408203125,1.0,0.6749224662780762,1.0,1.0,0.0,1.0,-3.5476183891296387,3.5476081371307373,1.0126403140020557e-05,2.7428553104400635,0.343300849199295,0.343300849199295,0.0,213.83946228027344,222.0,10207.228515625,-0.0,3850.214599609375,1.0,283.1499938964844,287.79266357421875,289.8251342773437,290.5828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18078.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506310522556305,1.0,0.0,0.0,0.5246512293815613,0.5246548652648926,1.8366856480156457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.1142578125,0.0,23.648799896240234,1895.4371337890625,0.0,376.33685302734375,0.253114104270935,1.0,0.0,3.0,1.0,0.0
11983320,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.369384765625,0.7323527336120605,0.2830700576305389,0.2588687539100647,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695678710937,0.9222220778465272,0.5736010670661926,0.5455669164657593,297.50213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695983886719,0.9990000128746032,0.7670764327049255,0.5155619382858276,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.8139450550079346,0.39230477809906,0.3752882480621338,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.369384765625,0.726277768611908,0.2754558622837066,1.258636713027954,288.3695373535156,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.30291748046875,288.36993408203125,1.0,0.6749224662780762,1.0,1.0,0.0,1.0,-3.5476183891296387,3.5476081371307373,1.0126403140020557e-05,2.7428553104400635,0.343300849199295,0.343300849199295,0.0,213.83946228027344,222.0,10207.228515625,-0.0,3850.214599609375,1.0,283.1499938964844,287.79266357421875,289.8251342773437,290.5828857421875,293.1499938964844,293.1499938964844,283.1499938964844,18078.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506310522556305,1.0,0.0,0.0,0.5246512293815613,0.5246548652648926,1.8366856480156457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.1142578125,0.0,23.648799896240234,1895.4371337890625,0.0,376.33685302734375,0.253114104270935,1.0,0.0,3.0,1.0,0.0
11983380,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805236816406,0.7300638556480408,0.2829323410987854,0.2588441669940948,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.9181969165802002,0.572766125202179,0.5448867082595825,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807067871094,0.9990000128746032,0.7706219553947449,0.5207764506340027,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.380615234375,0.8114686012268066,0.3924522697925567,0.3755285739898681,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804931640625,0.7243093252182007,0.2757133543491363,1.2602745294570925,288.38067626953125,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2982482910156,288.381103515625,1.0,0.6774352788925171,1.0,1.0,0.0,1.0,-3.555302619934082,3.55529260635376,1.0170156201638749e-05,2.7487378120422363,0.3399356603622436,0.3399356603622436,0.0,216.84898376464844,225.0,10102.474609375,-0.0,3888.00048828125,1.0,283.1499938964844,287.8023376464844,289.8194274902344,290.5697326660156,293.1499938964844,293.1499938964844,283.1499938964844,18083.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475759863853454,1.0,0.0,0.0,0.5181193947792053,0.5181230306625366,1.7912375582795903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.451416015625,0.0,23.274635314941406,1895.4371337890625,0.0,369.4592895507813,0.2524220645427704,1.0,0.0,3.0,1.0,0.0
11983440,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805236816406,0.7300638556480408,0.2829323410987854,0.2588441669940948,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.9181969165802002,0.572766125202179,0.5448867082595825,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807067871094,0.9990000128746032,0.7706219553947449,0.5207764506340027,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.380615234375,0.8114686012268066,0.3924522697925567,0.3755285739898681,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3804931640625,0.7243093252182007,0.2757133543491363,1.2602745294570925,288.38067626953125,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2982482910156,288.381103515625,1.0,0.6774352788925171,1.0,1.0,0.0,1.0,-3.555302619934082,3.55529260635376,1.0170156201638749e-05,2.7487378120422363,0.3399356603622436,0.3399356603622436,0.0,216.84898376464844,225.0,10102.474609375,-0.0,3888.00048828125,1.0,283.1499938964844,287.8023376464844,289.8194274902344,290.5697326660156,293.1499938964844,293.1499938964844,283.1499938964844,18083.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475759863853454,1.0,0.0,0.0,0.5181193947792053,0.5181230306625366,1.7912375582795903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3241.451416015625,0.0,23.274635314941406,1895.4371337890625,0.0,369.4592895507813,0.2524220645427704,1.0,0.0,3.0,1.0,0.0
11983500,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863525390625,0.7289377450942993,0.2828634977340698,0.2588318586349487,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38653564453125,0.9162327647209167,0.5723508596420288,0.5445486307144165,297.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865661621094,0.9990000128746032,0.7723501920700073,0.5233671069145203,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3864440917969,0.810238778591156,0.392528772354126,0.3756512701511383,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3863525390625,0.7233403921127319,0.275843858718872,1.261101007461548,288.3865051269531,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2959289550781,288.3869323730469,1.0,0.6786892414093018,1.0,1.0,0.0,1.0,-3.5591394901275635,3.559129238128662,1.0192038644163404e-05,2.751675128936768,0.3381518125534057,0.3381518125534057,0.0,218.35525512695312,225.0,10047.181640625,-0.0,3906.9462890625,1.0,283.1499938964844,287.80743408203125,289.8161315917969,290.5625,293.1499938964844,293.1499938964844,283.1499938964844,18086.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459491968154907,1.0,0.0,0.0,0.5146844983100891,0.5146881341934204,1.7675660046734265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3223.13037109375,0.0,23.078947067260746,1895.4371337890625,0.0,365.8460693359375,0.2520601451396942,1.0,0.0,3.0,1.0,0.0
11983560,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3923645019531,0.7278231978416443,0.2827947437763214,0.2588196396827698,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925476074219,0.9143041968345642,0.571937084197998,0.5442119836807251,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.392578125,0.9990000128746032,0.7740471363067627,0.5259461402893066,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924560546875,0.8090135455131531,0.3926069736480713,0.3757756650447845,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3923645019531,0.7223811149597168,0.2759757339954376,1.261933207511902,288.3925170898437,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936096191406,288.3929748535156,1.0,0.6799414157867432,1.0,1.0,0.0,1.0,-3.562973022460937,3.562962770462036,1.0213927453150973e-05,2.754610776901245,0.3363023102283478,0.3363023102283478,0.0,219.8622436523437,228.0,9990.01953125,-0.0,3925.92626953125,1.0,283.1499938964844,287.8127136230469,289.81256103515625,290.5548400878906,293.1499938964844,293.1499938964844,283.1499938964844,18088.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442597329616546,1.0,0.0,0.0,0.511143684387207,0.5111473202705383,1.7433295695923334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3204.18603515625,0.0,22.877975463867188,1895.4371337890625,0.0,362.1290588378906,0.2516883909702301,1.0,0.0,3.0,1.0,0.0
11983620,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049377441406,0.7256254553794861,0.2826563715934753,0.2587948739528656,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051208496094,0.9105626940727234,0.5711132884025574,0.5435425043106079,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051513671875,0.9990000128746032,0.7772887945175171,0.5310696363449097,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.405029296875,0.806570827960968,0.3927633762359619,0.376026451587677,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049377441406,0.7204897999763489,0.2762434780597687,1.2636163234710691,288.40509033203125,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.28863525390625,288.40557861328125,1.0,0.6824399828910828,1.0,1.0,0.0,1.0,-3.570627927780152,3.57061767578125,1.025770961859962e-05,2.7604739665985107,0.3323962688446045,0.3323962688446045,0.0,222.8778839111328,231.0,9869.87109375,-0.0,3963.978759765625,1.0,283.1499938964844,287.82373046875,289.80450439453125,290.5382385253906,293.1499938964844,293.1499938964844,283.1499938964844,18093.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406826794147491,1.0,0.0,0.0,0.5037342309951782,0.5037378668785095,1.6931537061282146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.343017578125,0.0,22.459943771362305,1895.4371337890625,0.0,354.37554931640625,0.2509151995182037,1.0,0.0,3.0,1.0,0.0
11983680,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049377441406,0.7256254553794861,0.2826563715934753,0.2587948739528656,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051208496094,0.9105626940727234,0.5711132884025574,0.5435425043106079,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051513671875,0.9990000128746032,0.7772887945175171,0.5310696363449097,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.405029296875,0.806570827960968,0.3927633762359619,0.376026451587677,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049377441406,0.7204897999763489,0.2762434780597687,1.2636163234710691,288.40509033203125,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.28863525390625,288.40557861328125,1.0,0.6824399828910828,1.0,1.0,0.0,1.0,-3.570627927780152,3.57061767578125,1.025770961859962e-05,2.7604739665985107,0.3323962688446045,0.3323962688446045,0.0,222.8778839111328,231.0,9869.87109375,-0.0,3963.978759765625,1.0,283.1499938964844,287.82373046875,289.80450439453125,290.5382385253906,293.1499938964844,293.1499938964844,283.1499938964844,18093.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406826794147491,1.0,0.0,0.0,0.5037342309951782,0.5037378668785095,1.6931537061282146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3164.343017578125,0.0,22.459943771362305,1895.4371337890625,0.0,354.37554931640625,0.2509151995182037,1.0,0.0,3.0,1.0,0.0
11983740,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4182434082031,0.7234627604484558,0.2825163006782532,0.2587686777114868,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184265136719,0.9069885015487672,0.5702940225601196,0.5428772568702698,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9990000128746032,0.780311107635498,0.536149263381958,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183349609375,0.804136335849762,0.3929162919521332,0.3762743473052978,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4182434082031,0.7186295390129089,0.2765158414840698,1.2653213739395142,288.4184265136719,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.283203125,288.4189147949219,1.0,0.6849297285079956,1.0,1.0,0.0,1.0,-3.578256130218506,3.5782458782196045,1.0301444490323776e-05,2.76632046699524,0.3282044529914856,0.3282044529914856,0.0,225.8959808349609,234.0,9741.7822265625,-0.0,4002.130126953125,1.0,283.1499938964844,287.8354187011719,289.7952880859375,290.5198974609375,293.1499938964844,293.1499938964844,283.1499938964844,18097.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368321895599365,1.0,0.0,0.0,0.4958805441856384,0.4959473013877868,1.6407696534770366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.945556640625,0.0,22.02318000793457,1895.4371337890625,0.0,346.2008972167969,0.2501049935817718,1.0,0.0,3.0,1.0,0.0
11983800,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4182434082031,0.7234627604484558,0.2825163006782532,0.2587686777114868,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184265136719,0.9069885015487672,0.5702940225601196,0.5428772568702698,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9990000128746032,0.780311107635498,0.536149263381958,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183349609375,0.804136335849762,0.3929162919521332,0.3762743473052978,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4182434082031,0.7186295390129089,0.2765158414840698,1.2653213739395142,288.4184265136719,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.283203125,288.4189147949219,1.0,0.6849297285079956,1.0,1.0,0.0,1.0,-3.578256130218506,3.5782458782196045,1.0301444490323776e-05,2.76632046699524,0.3282044529914856,0.3282044529914856,0.0,225.8959808349609,234.0,9741.7822265625,-0.0,4002.130126953125,1.0,283.1499938964844,287.8354187011719,289.7952880859375,290.5198974609375,293.1499938964844,293.1499938964844,283.1499938964844,18097.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368321895599365,1.0,0.0,0.0,0.4958805441856384,0.4959473013877868,1.6407696534770366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3121.945556640625,0.0,22.02318000793457,1895.4371337890625,0.0,346.2008972167969,0.2501049935817718,1.0,0.0,3.0,1.0,0.0
11983860,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325561523437,0.7213319540023804,0.2823769748210907,0.2587423920631408,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327697753906,0.9036035537719728,0.5694822669029236,0.5422180891036987,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9990000128746032,0.7831844091415405,0.5411813259124756,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.43267822265625,0.8017502427101135,0.393072634935379,0.3765234351158142,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325256347656,0.7167980074882507,0.2767941057682037,1.2670499086380005,288.4327392578125,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2777709960937,288.43328857421875,1.0,0.6874104738235474,1.0,1.0,0.0,1.0,-3.585864305496216,3.5858540534973145,1.034516935760621e-05,2.772156476974488,0.3237225711345672,0.3237225711345672,0.0,228.914291381836,237.0,9604.392578125,-0.0,4040.381591796875,1.0,283.1499938964844,287.8479309082031,289.7850036621094,290.4999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18092.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327190518379211,1.0,0.0,0.0,0.4874767661094665,0.4894032776355743,1.585627984468374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.845947265625,0.0,21.63624382019043,1895.4371337890625,0.0,337.65753173828125,0.2493156939744949,1.0,0.0,3.0,1.0,0.0
11983920,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325561523437,0.7213319540023804,0.2823769748210907,0.2587423920631408,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327697753906,0.9036035537719728,0.5694822669029236,0.5422180891036987,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.9990000128746032,0.7831844091415405,0.5411813259124756,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.43267822265625,0.8017502427101135,0.393072634935379,0.3765234351158142,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325256347656,0.7167980074882507,0.2767941057682037,1.2670499086380005,288.4327392578125,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2777709960937,288.43328857421875,1.0,0.6874104738235474,1.0,1.0,0.0,1.0,-3.585864305496216,3.5858540534973145,1.034516935760621e-05,2.772156476974488,0.3237225711345672,0.3237225711345672,0.0,228.914291381836,237.0,9604.392578125,-0.0,4040.381591796875,1.0,283.1499938964844,287.8479309082031,289.7850036621094,290.4999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18092.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327190518379211,1.0,0.0,0.0,0.4874767661094665,0.4894032776355743,1.585627984468374e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3077.845947265625,0.0,21.63624382019043,1895.4371337890625,0.0,337.65753173828125,0.2493156939744949,1.0,0.0,3.0,1.0,0.0
11983980,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.44830322265625,0.7192225456237793,0.2822429239749908,0.258720189332962,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.44854736328125,0.9003757834434509,0.5686836242675781,0.5415703058242798,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486083984375,0.9990000128746032,0.785945475101471,0.5460913777351379,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.44842529296875,0.7994125485420227,0.3932404220104217,0.3767819106578827,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.44830322265625,0.7149859666824341,0.2770824730396271,1.2688206434249878,288.4485168457031,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2725524902344,288.4490966796875,1.0,0.6898797154426575,1.0,1.0,0.0,1.0,-3.5934066772460938,3.5933961868286133,1.0388635928393342e-05,2.7779524326324463,0.3189483284950256,0.3189483284950256,0.0,231.9409942626953,240.0,9456.373046875,-0.0,4078.66259765625,1.0,283.1499938964844,287.8616638183594,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18070.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283714890480041,1.0,0.0,0.0,0.4784445762634277,0.4871918857097626,1.5274139286702848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.348388671875,0.0,21.436622619628903,1895.4371337890625,0.0,328.8305358886719,0.2486934065818786,1.0,0.0,3.0,1.0,0.0
11984040,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.44830322265625,0.7192225456237793,0.2822429239749908,0.258720189332962,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.44854736328125,0.9003757834434509,0.5686836242675781,0.5415703058242798,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486083984375,0.9990000128746032,0.785945475101471,0.5460913777351379,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.44842529296875,0.7994125485420227,0.3932404220104217,0.3767819106578827,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.44830322265625,0.7149859666824341,0.2770824730396271,1.2688206434249878,288.4485168457031,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2725524902344,288.4490966796875,1.0,0.6898797154426575,1.0,1.0,0.0,1.0,-3.5934066772460938,3.5933961868286133,1.0388635928393342e-05,2.7779524326324463,0.3189483284950256,0.3189483284950256,0.0,231.9409942626953,240.0,9456.373046875,-0.0,4078.66259765625,1.0,283.1499938964844,287.8616638183594,289.773681640625,290.47857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18070.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283714890480041,1.0,0.0,0.0,0.4784445762634277,0.4871918857097626,1.5274139286702848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3031.348388671875,0.0,21.436622619628903,1895.4371337890625,0.0,328.8305358886719,0.2486934065818786,1.0,0.0,3.0,1.0,0.0
11984100,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4565124511719,0.7181484699249268,0.2821779251098633,0.2587126195430755,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45672607421875,0.8987506628036499,0.5682895183563232,0.5412530899047852,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.9990000128746032,0.7873018980026245,0.5483298301696777,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566345214844,0.7982313632965088,0.3933294415473938,0.3769175410270691,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4564819335937,0.7140601873397827,0.2772309184074402,1.2697325944900513,288.45672607421875,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.27008056640625,288.4573059082031,1.0,0.6910985112190247,1.0,1.0,0.0,1.0,-3.5969696044921875,3.596959114074707,1.0409223250462674e-05,2.780698299407959,0.3164475858211517,0.3164475858211517,0.0,233.48394775390625,240.0,9379.005859375,-0.0,4097.4931640625,1.0,283.1499938964844,287.8689270019531,289.7675170898437,290.4671630859375,293.1499938964844,293.1499938964844,283.1499938964844,18057.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261029660701751,1.0,0.0,0.0,0.4737659394741058,0.4876074492931366,1.4976873075056574e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3006.649169921875,0.0,21.406959533691406,1895.4371337890625,0.0,324.3044738769531,0.2484639286994934,1.0,0.0,3.0,1.0,0.0
