time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4646911621094,0.7170437574386597,0.2821131348609924,0.2587075233459472,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649353027344,0.8970945477485657,0.5678974986076355,0.5409404039382935,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649963378906,0.9990000128746032,0.7886631488800049,0.5502920150756836,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648132324219,0.7970225811004639,0.3934209942817688,0.3770579397678375,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4646911621094,0.7131034731864929,0.2773816585540771,1.270665168762207,288.46490478515625,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2677917480469,288.4654846191406,1.0,0.6922940611839294,1.0,1.0,0.0,1.0,-3.600239515304565,3.600229263305664,1.0428148925711866e-05,2.783222913742065,0.3138648867607116,0.3138648867607116,0.0,235.06149291992188,243.0,9299.822265625,-0.0,4115.798828125,1.0,283.1499938964844,287.8762512207031,289.760986328125,290.4551086425781,293.1499938964844,293.1499938964844,283.1499938964844,18047.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237546622753143,1.0,0.0,0.0,0.4690202176570892,0.4885063469409942,1.4678328774664353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.9697265625,0.0,21.402502059936523,1895.4371337890625,0.0,319.6748046875,0.2482751607894897,1.0,0.0,3.0,1.0,0.0
11984220,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48065185546875,0.7147309184074402,0.2819804847240448,0.2587015330791473,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808959960937,0.8936854600906372,0.5671146512031555,0.5403240919113159,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48095703125,0.998435914516449,0.7914707064628601,0.5531957149505615,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48077392578125,0.7945182919502258,0.3936080634593963,0.3773498237133026,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48065185546875,0.7110883593559265,0.2776882350444793,1.2725845575332642,288.4808654785156,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640075683594,288.4814147949219,1.0,0.6945823431015015,1.0,1.0,0.0,1.0,-3.605646848678589,3.605636596679688,1.045950466505019e-05,2.7874059677124023,0.3084363639354706,0.3084363639354706,0.0,238.3152618408203,246.0,9136.140625,-0.0,4150.109375,1.0,283.1499938964844,287.8907775878906,289.7467041015625,290.4292907714844,293.1499938964844,293.1499938964844,283.1499938964844,18037.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418777197599411,1.0,0.0,0.0,0.4593388438224792,0.490522176027298,1.4078611165757593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.178466796875,0.0,21.413293838500977,1895.4371337890625,0.0,310.0420837402344,0.2479577511548996,1.0,0.0,3.0,1.0,0.0
11984280,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48065185546875,0.7147309184074402,0.2819804847240448,0.2587015330791473,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808959960937,0.8936854600906372,0.5671146512031555,0.5403240919113159,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.48095703125,0.998435914516449,0.7914707064628601,0.5531957149505615,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48077392578125,0.7945182919502258,0.3936080634593963,0.3773498237133026,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48065185546875,0.7110883593559265,0.2776882350444793,1.2725845575332642,288.4808654785156,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640075683594,288.4814147949219,1.0,0.6945823431015015,1.0,1.0,0.0,1.0,-3.605646848678589,3.605636596679688,1.045950466505019e-05,2.7874059677124023,0.3084363639354706,0.3084363639354706,0.0,238.3152618408203,246.0,9136.140625,-0.0,4150.109375,1.0,283.1499938964844,287.8907775878906,289.7467041015625,290.4292907714844,293.1499938964844,293.1499938964844,283.1499938964844,18037.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418777197599411,1.0,0.0,0.0,0.4593388438224792,0.490522176027298,1.4078611165757593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2927.178466796875,0.0,21.413293838500977,1895.4371337890625,0.0,310.0420837402344,0.2479577511548996,1.0,0.0,3.0,1.0,0.0
11984340,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4925842285156,0.7129542231559753,0.2818770408630371,0.2586954534053802,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927978515625,0.8911162614822388,0.5665196180343628,0.5398569107055664,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4928894042969,0.9973388314247132,0.7937074899673462,0.5548257827758789,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927062988281,0.7926321625709534,0.3937532305717468,0.3775756061077118,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4925842285156,0.7095440626144409,0.2779269814491272,1.2740718126296997,288.4927978515625,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619323730469,288.49334716796875,1.0,0.6962352991104126,1.0,1.0,0.0,1.0,-3.609099864959717,3.609089374542236,1.0479535376362035e-05,2.7900710105896,0.3040651977062225,0.3040651977062225,0.0,240.78602600097656,246.0,9006.9208984375,-0.0,4174.49365234375,1.0,283.1499938964844,287.901611328125,289.73492431640625,290.408203125,293.1499938964844,293.1499938964844,283.1499938964844,18036.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4147270619869232,1.0,0.0,0.0,0.4517748653888702,0.4916980564594269,1.3618762118028373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.370361328125,0.0,21.410768508911133,1895.4371337890625,0.0,302.3765563964844,0.2477249205112457,1.0,0.0,3.0,1.0,0.0
11984400,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7124053835868835,0.2818444669246673,0.2586928009986877,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966125488281,0.8903301358222961,0.5663321614265442,0.5397089719772339,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4966735839844,0.9970053434371948,0.7944245934486389,0.5553364157676697,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965209960937,0.7920584082603455,0.3938000798225403,0.3776470124721527,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4963684082031,0.7090705633163452,0.2780039310455322,1.2745444774627686,288.4966125488281,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2613830566406,288.4971618652344,1.0,0.696748673915863,1.0,1.0,0.0,1.0,-3.610187292098999,3.610176801681519,1.048584636009764e-05,2.790910005569458,0.3026401102542877,0.3026401102542877,0.0,241.54962158203125,249.0,8965.2373046875,-0.0,4182.0927734375,1.0,283.1499938964844,287.905029296875,289.7310791015625,290.4013366699219,293.1499938964844,293.1499938964844,283.1499938964844,18037.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134003221988678,1.0,0.0,0.0,0.4493423104286194,0.4919894337654114,1.3472496895872156e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2870.53955078125,0.0,21.40666007995605,1895.4371337890625,0.0,299.8976745605469,0.2476487755775451,1.0,0.0,3.0,1.0,0.0
11984460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51202392578125,0.7099335193634033,0.2815307080745697,0.2585905790328979,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5122375488281,0.8869275450706482,0.5653768181800842,0.5390000939369202,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5122985839844,0.9955074787139891,0.7972544431686401,0.557417631149292,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121459960937,0.7895298600196838,0.3938187956809997,0.3778516948223114,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.51202392578125,0.7069217562675476,0.278143048286438,1.2760670185089111,288.5122375488281,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576599121094,288.51275634765625,1.0,0.6988003849983215,1.0,1.0,0.0,1.0,-3.6137962341308594,3.613785743713379,1.0506911166885402e-05,2.793731689453125,0.2964277863502502,0.2964277863502502,0.0,244.81411743164065,252.0,8784.1904296875,-0.0,4211.8486328125,1.0,283.1499938964844,287.9193115234375,289.71392822265625,290.371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18041.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077567458152771,1.0,0.0,0.0,0.4389217793941498,0.4927897453308105,1.2854871833667404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.8623046875,0.0,21.370763778686523,1895.4371337890625,0.0,289.52215576171875,0.247308924794197,1.0,0.0,3.0,1.0,0.0
11984520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51202392578125,0.7099335193634033,0.2815307080745697,0.2585905790328979,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5122375488281,0.8869275450706482,0.5653768181800842,0.5390000939369202,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5122985839844,0.9955074787139891,0.7972544431686401,0.557417631149292,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121459960937,0.7895298600196838,0.3938187956809997,0.3778516948223114,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.51202392578125,0.7069217562675476,0.278143048286438,1.2760670185089111,288.5122375488281,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576599121094,288.51275634765625,1.0,0.6988003849983215,1.0,1.0,0.0,1.0,-3.6137962341308594,3.613785743713379,1.0506911166885402e-05,2.793731689453125,0.2964277863502502,0.2964277863502502,0.0,244.81411743164065,252.0,8784.1904296875,-0.0,4211.8486328125,1.0,283.1499938964844,287.9193115234375,289.71392822265625,290.371337890625,293.1499938964844,293.1499938964844,283.1499938964844,18041.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4077567458152771,1.0,0.0,0.0,0.4389217793941498,0.4927897453308105,1.2854871833667404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.8623046875,0.0,21.370763778686523,1895.4371337890625,0.0,289.52215576171875,0.247308924794197,1.0,0.0,3.0,1.0,0.0
11984580,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.7069728374481201,0.2809576690196991,0.2582570016384125,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52655029296875,0.8831613063812256,0.5641651153564453,0.5380531549453735,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.9936890006065368,0.7998205423355103,0.5593250393867493,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5264892578125,0.786611795425415,0.3935720026493072,0.377810001373291,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.7043164372444153,0.2779904007911682,1.2763227224349976,288.52655029296875,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518310546875,288.5270080566406,1.0,0.7006143927574158,1.0,1.0,0.0,1.0,-3.614810943603516,3.614800453186035,1.0512893823033664e-05,2.7945451736450195,0.2896995842456817,0.2896995842456817,0.0,248.2834930419922,255.0,8588.3271484375,-0.0,4235.9765625,1.0,283.1499938964844,287.93280029296875,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019738733768463,1.0,0.0,0.0,0.4279115200042724,0.4931109249591827,1.2218038136779796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.5751953125,0.0,21.310279846191406,1895.4371337890625,0.0,279.15771484375,0.2469280362129211,1.0,0.0,3.0,1.0,0.0
11984640,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.7069728374481201,0.2809576690196991,0.2582570016384125,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52655029296875,0.8831613063812256,0.5641651153564453,0.5380531549453735,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.9936890006065368,0.7998205423355103,0.5593250393867493,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5264892578125,0.786611795425415,0.3935720026493072,0.377810001373291,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263671875,0.7043164372444153,0.2779904007911682,1.2763227224349976,288.52655029296875,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518310546875,288.5270080566406,1.0,0.7006143927574158,1.0,1.0,0.0,1.0,-3.614810943603516,3.614800453186035,1.0512893823033664e-05,2.7945451736450195,0.2896995842456817,0.2896995842456817,0.0,248.2834930419922,255.0,8588.3271484375,-0.0,4235.9765625,1.0,283.1499938964844,287.93280029296875,289.6940002441406,290.3379821777344,293.1499938964844,293.1499938964844,283.1499938964844,18046.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4019738733768463,1.0,0.0,0.0,0.4279115200042724,0.4931109249591827,1.2218038136779796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2746.5751953125,0.0,21.310279846191406,1895.4371337890625,0.0,279.15771484375,0.2469280362129211,1.0,0.0,3.0,1.0,0.0
11984700,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.533203125,0.7054057717323303,0.280605137348175,0.2580257654190063,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.53338623046875,0.8812299966812134,0.5634928345680237,0.5375122427940369,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.9927204847335817,0.8010274767875671,0.5602236986160278,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333251953125,0.7850896716117859,0.3933794796466827,0.3777185380458832,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.533203125,0.7029213309288025,0.2778330743312835,1.2760618925094604,288.53338623046875,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2484741210937,288.5338439941406,1.0,0.7014281749725342,1.0,1.0,0.0,1.0,-3.6145405769348153,3.614529848098755,1.0511344953556543e-05,2.794344425201416,0.2861209213733673,0.2861209213733673,0.0,250.0304718017578,255.0,8484.837890625,-0.0,4246.03662109375,1.0,283.1499938964844,287.9393005371094,289.6826477050781,290.3196105957031,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.398979902267456,1.0,0.0,0.0,0.4221602976322174,0.49315345287323,1.1891818196829718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2712.49560546875,0.0,21.273181915283203,1895.4371337890625,0.0,273.8903503417969,0.2467231601476669,1.0,0.0,3.0,1.0,0.0
11984760,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399475097656,0.7038149237632751,0.2802192270755768,0.2577622234821319,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401306152344,0.8792963027954102,0.5627865195274353,0.5369371175765991,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.991733729839325,0.8021919131278992,0.5610918998718262,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5400695800781,0.7835547924041748,0.3931520283222198,0.3775914311408996,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399475097656,0.701494574546814,0.2776336073875427,1.275598168373108,288.5401306152344,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.24493408203125,288.54058837890625,1.0,0.7021856904029846,1.0,1.0,0.0,1.0,-3.613866090774536,3.613855600357056,1.050743867381243e-05,2.7938289642333984,0.2823930084705353,0.2823930084705353,0.0,251.7670135498047,258.0,8377.7412109375,-0.0,4254.94775390625,1.0,283.1499938964844,287.9456787109375,289.6703491210937,290.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18050.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3958798050880432,1.0,0.0,0.0,0.416244626045227,0.4931477308273315,1.1560876700400511e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.172119140625,0.0,21.232879638671875,1895.4371337890625,0.0,268.5028381347656,0.2465101778507232,1.0,0.0,3.0,1.0,0.0
11984820,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.7005996704101562,0.2793648838996887,0.2571558058261871,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5535583496094,0.8754568696022034,0.5612893104553223,0.5357019901275635,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.9897311329841614,0.8044081926345825,0.5627472996711731,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5534973144531,0.7804837822914124,0.3926113247871399,0.377250462770462,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.6985882520675659,0.2771306037902832,1.2741705179214478,288.5535583496094,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.237548828125,288.55401611328125,1.0,0.7035512328147888,1.0,1.0,0.0,1.0,-3.611515998840332,3.611505508422852,1.0493791705812328e-05,2.7920172214508057,0.2744700312614441,0.2744700312614441,0.0,255.1916656494141,261.0,8153.00244140625,-0.0,4269.7705078125,1.0,283.1499938964844,287.9584350585937,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892611563205719,1.0,0.0,0.0,0.4039249122142792,0.4930315017700195,1.0886661350184568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.915283203125,0.0,21.14480781555176,1895.4371337890625,0.0,257.2108459472656,0.2460635304450988,1.0,0.0,3.0,1.0,0.0
11984880,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.7005996704101562,0.2793648838996887,0.2571558058261871,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5535583496094,0.8754568696022034,0.5612893104553223,0.5357019901275635,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.9897311329841614,0.8044081926345825,0.5627472996711731,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5534973144531,0.7804837822914124,0.3926113247871399,0.377250462770462,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5533752441406,0.6985882520675659,0.2771306037902832,1.2741705179214478,288.5535583496094,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.237548828125,288.55401611328125,1.0,0.7035512328147888,1.0,1.0,0.0,1.0,-3.611515998840332,3.611505508422852,1.0493791705812328e-05,2.7920172214508057,0.2744700312614441,0.2744700312614441,0.0,255.1916656494141,261.0,8153.00244140625,-0.0,4269.7705078125,1.0,283.1499938964844,287.9584350585937,289.64288330078125,290.25701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18054.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892611563205719,1.0,0.0,0.0,0.4039249122142792,0.4930315017700195,1.0886661350184568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2602.915283203125,0.0,21.14480781555176,1895.4371337890625,0.0,257.2108459472656,0.2460635304450988,1.0,0.0,3.0,1.0,0.0
11984940,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670166015625,0.6973680257797241,0.2784180641174316,0.256461352109909,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672302246094,0.8716776967048645,0.5596961975097656,0.5343717336654663,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672912597656,0.9877060651779176,0.8064884543418884,0.5643057227134705,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.567138671875,0.7774370312690735,0.391974925994873,0.3768137395381927,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670166015625,0.6956454515457153,0.2765125632286072,1.2721937894821167,288.5672302246094,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299194335937,288.5676574707031,1.0,0.7047438025474548,1.0,1.0,0.0,1.0,-3.608052730560303,3.6080422401428223,1.047367368300911e-05,2.789339303970337,0.2658856511116028,0.2658856511116028,0.0,258.54669189453125,264.0,7914.5810546875,-0.0,4281.15283203125,1.0,283.1499938964844,287.9713134765625,289.612060546875,290.20953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18056.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819540739059448,1.0,0.0,0.0,0.3909598886966705,0.4928154945373535,1.02004884539042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.03466796875,0.0,21.04911231994629,1895.4371337890625,0.0,245.0425720214844,0.2455939501523971,1.0,0.0,3.0,1.0,0.0
11985000,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670166015625,0.6973680257797241,0.2784180641174316,0.256461352109909,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672302246094,0.8716776967048645,0.5596961975097656,0.5343717336654663,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672912597656,0.9877060651779176,0.8064884543418884,0.5643057227134705,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.567138671875,0.7774370312690735,0.391974925994873,0.3768137395381927,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670166015625,0.6956454515457153,0.2765125632286072,1.2721937894821167,288.5672302246094,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299194335937,288.5676574707031,1.0,0.7047438025474548,1.0,1.0,0.0,1.0,-3.608052730560303,3.6080422401428223,1.047367368300911e-05,2.789339303970337,0.2658856511116028,0.2658856511116028,0.0,258.54669189453125,264.0,7914.5810546875,-0.0,4281.15283203125,1.0,283.1499938964844,287.9713134765625,289.612060546875,290.20953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18056.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819540739059448,1.0,0.0,0.0,0.3909598886966705,0.4928154945373535,1.02004884539042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.03466796875,0.0,21.04911231994629,1895.4371337890625,0.0,245.0425720214844,0.2455939501523971,1.0,0.0,3.0,1.0,0.0
11985060,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810852050781,0.6941339373588562,0.2773933708667755,0.2556939423084259,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.581298828125,0.8679651021957397,0.5580213665962219,0.5329616665840149,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58135986328125,0.9856624603271484,0.8084456324577332,0.5657772421836853,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812072753906,0.7744244933128357,0.3912578225135803,0.3762977123260498,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810852050781,0.692685604095459,0.2758001387119293,1.2697725296020508,288.581298828125,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222595214844,288.5817565917969,1.0,0.7057932019233704,1.0,1.0,0.0,1.0,-3.603670597076416,3.603660106658936,1.0448235116200522e-05,2.785946846008301,0.2566057741641998,0.2566057741641998,0.0,261.8415222167969,267.0,7663.4345703125,-0.0,4289.67041015625,1.0,283.1499938964844,287.9846496582031,289.5785522460937,290.1581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18058.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738946616649627,1.0,0.0,0.0,0.377384215593338,0.4925342500209808,9.523644983744362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.912841796875,0.0,20.948102951049805,1895.4371337890625,0.0,231.930404663086,0.245106965303421,1.0,0.0,3.0,1.0,0.0
11985120,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810852050781,0.6941339373588562,0.2773933708667755,0.2556939423084259,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.581298828125,0.8679651021957397,0.5580213665962219,0.5329616665840149,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58135986328125,0.9856624603271484,0.8084456324577332,0.5657772421836853,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5812072753906,0.7744244933128357,0.3912578225135803,0.3762977123260498,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810852050781,0.692685604095459,0.2758001387119293,1.2697725296020508,288.581298828125,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222595214844,288.5817565917969,1.0,0.7057932019233704,1.0,1.0,0.0,1.0,-3.603670597076416,3.603660106658936,1.0448235116200522e-05,2.785946846008301,0.2566057741641998,0.2566057741641998,0.0,261.8415222167969,267.0,7663.4345703125,-0.0,4289.67041015625,1.0,283.1499938964844,287.9846496582031,289.5785522460937,290.1581726074219,293.1499938964844,293.1499938964844,283.1499938964844,18058.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738946616649627,1.0,0.0,0.0,0.377384215593338,0.4925342500209808,9.523644983744362e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.912841796875,0.0,20.948102951049805,1895.4371337890625,0.0,231.930404663086,0.245106965303421,1.0,0.0,3.0,1.0,0.0
11985180,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955810546875,0.6909006834030151,0.2762998640537262,0.2548630833625793,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957946777344,0.8643153309822083,0.5562732815742493,0.5314812660217285,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.59588623046875,0.9835963249206544,0.8102878928184509,0.5671684741973877,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.595703125,0.771445631980896,0.3904686868190765,0.3757122457027435,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955810546875,0.689715564250946,0.2750065624713897,1.266975164413452,288.5957946777344,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.214599609375,288.5962829589844,1.0,0.7067227959632874,1.0,1.0,0.0,1.0,-3.59849500656128,3.598484516143799,1.041822451952612e-05,2.781938314437866,0.246604174375534,0.246604174375534,0.0,265.0906066894531,270.0,7400.88623046875,-0.0,4295.74951171875,1.0,283.1499938964844,287.9986267089844,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651020228862762,1.0,0.0,0.0,0.3632522225379944,0.4922087490558624,8.877320212263841e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.039794921875,0.0,20.843530654907227,1895.4371337890625,0.0,217.924072265625,0.2446077764034271,1.0,0.0,3.0,1.0,0.0
11985240,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955810546875,0.6909006834030151,0.2762998640537262,0.2548630833625793,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957946777344,0.8643153309822083,0.5562732815742493,0.5314812660217285,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.59588623046875,0.9835963249206544,0.8102878928184509,0.5671684741973877,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.595703125,0.771445631980896,0.3904686868190765,0.3757122457027435,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5955810546875,0.689715564250946,0.2750065624713897,1.266975164413452,288.5957946777344,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.214599609375,288.5962829589844,1.0,0.7067227959632874,1.0,1.0,0.0,1.0,-3.59849500656128,3.598484516143799,1.041822451952612e-05,2.781938314437866,0.246604174375534,0.246604174375534,0.0,265.0906066894531,270.0,7400.88623046875,-0.0,4295.74951171875,1.0,283.1499938964844,287.9986267089844,289.5429077148437,290.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18060.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651020228862762,1.0,0.0,0.0,0.3632522225379944,0.4922087490558624,8.877320212263841e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2354.039794921875,0.0,20.843530654907227,1895.4371337890625,0.0,217.924072265625,0.2446077764034271,1.0,0.0,3.0,1.0,0.0
11985300,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6029968261719,0.6892839074134827,0.2757286429405212,0.2544253766536712,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6032409667969,0.8625118732452393,0.5553728938102722,0.5307160019874573,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6033020019531,0.9825526475906372,0.8111667037010193,0.5678347945213318,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.769967257976532,0.3900482356548309,0.3753948211669922,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6029968261719,0.6882269978523254,0.2745815217494964,1.2654472589492798,288.60321044921875,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2107849121094,288.60369873046875,1.0,0.7071471810340881,1.0,1.0,0.0,1.0,-3.595629930496216,3.595619440078736,1.0401628060208168e-05,2.7797188758850098,0.2413209378719329,0.2413209378719329,0.0,266.7018737792969,270.0,7265.7197265625,-0.0,4297.953125,1.0,283.1499938964844,288.0059509277344,289.5244140625,290.0753479003906,293.1499938964844,293.1499938964844,283.1499938964844,18060.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604410588741302,1.0,0.0,0.0,0.3559916615486145,0.4920333623886108,8.568267872988145e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.325439453125,0.0,20.790287017822266,1895.4371337890625,0.0,210.59898376464844,0.2443548291921615,1.0,0.0,3.0,1.0,0.0
11985360,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.61053466796875,0.6876665353775024,0.2751414477825165,0.2539732754230499,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107482910156,0.8607214093208313,0.5544552206993103,0.5299345254898071,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815007448196412,0.8120172023773193,0.5684816837310791,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.61065673828125,0.7684954404830933,0.3896107077598572,0.3750613331794739,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61053466796875,0.6867359280586243,0.2741383910179138,1.263837218284607,288.6107482910156,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2070007324219,288.6112365722656,1.0,0.7075464725494385,1.0,1.0,0.0,1.0,-3.5925862789154053,3.592575788497925,1.038401296682423e-05,2.7773611545562744,0.2358415275812149,0.2358415275812149,0.0,268.30615234375,273.0,7128.142578125,-0.0,4299.62939453125,1.0,283.1499938964844,288.0135498046875,289.5055236816406,290.0464782714844,293.1499938964844,293.1499938964844,283.1499938964844,18060.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3556104004383087,1.0,0.0,0.0,0.3486078977584839,0.4918516874313354,8.268814077894149e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.8291015625,0.0,20.7365951538086,1895.4371337890625,0.0,203.0635223388672,0.2441002577543258,1.0,0.0,3.0,1.0,0.0
11985420,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.6844313740730286,0.2739220857620239,0.2530288100242615,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.857177734375,0.5525704622268677,0.5283254384994507,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793703556060792,0.8136368989944458,0.569719672203064,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259155273437,0.7655704617500305,0.3886869549751282,0.3743487596511841,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.6837479472160339,0.2732016742229461,1.260390281677246,288.6260070800781,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1994934082031,288.6264953613281,1.0,0.7082770466804504,1.0,1.0,0.0,1.0,-3.586000442504883,3.5859899520874023,1.0345946066081524e-05,2.772258758544922,0.2243011444807052,0.2243011444807052,0.0,271.4989929199219,276.0,6846.97607421875,-0.0,4301.533203125,1.0,283.1499938964844,288.02978515625,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345496654510498,1.0,0.0,0.0,0.3335337340831756,0.4914810359477997,7.699014759054991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.906005859375,0.0,20.62875366210937,1895.4371337890625,0.0,187.4134063720703,0.2435887902975082,1.0,0.0,3.0,1.0,0.0
11985480,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.6844313740730286,0.2739220857620239,0.2530288100242615,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260070800781,0.857177734375,0.5525704622268677,0.5283254384994507,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793703556060792,0.8136368989944458,0.569719672203064,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259155273437,0.7655704617500305,0.3886869549751282,0.3743487596511841,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.6837479472160339,0.2732016742229461,1.260390281677246,288.6260070800781,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1994934082031,288.6264953613281,1.0,0.7082770466804504,1.0,1.0,0.0,1.0,-3.586000442504883,3.5859899520874023,1.0345946066081524e-05,2.772258758544922,0.2243011444807052,0.2243011444807052,0.0,271.4989929199219,276.0,6846.97607421875,-0.0,4301.533203125,1.0,283.1499938964844,288.02978515625,289.4667053222656,289.9870910644531,293.1499938964844,293.1499938964844,283.1499938964844,18061.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345496654510498,1.0,0.0,0.0,0.3335337340831756,0.4914810359477997,7.699014759054991e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.906005859375,0.0,20.62875366210937,1895.4371337890625,0.0,187.4134063720703,0.2435887902975082,1.0,0.0,3.0,1.0,0.0
11985540,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387023925781,0.681711733341217,0.2728513181209564,0.2521941661834717,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8542355895042419,0.5509357452392578,0.5269260406494141,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390075683594,0.97754967212677,0.8149118423461914,0.5707012414932251,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631297707557678,0.3878600299358368,0.3737028241157532,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6387023925781,0.6812310814857483,0.2723634839057922,1.2572659254074097,288.638916015625,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932373046875,288.6394348144531,1.0,0.708823561668396,1.0,1.0,0.0,1.0,-3.579958438873291,3.5799479484558105,1.0311084224667866e-05,2.767577886581421,0.2139839082956314,0.2139839082956314,0.0,274.16900634765625,276.0,6605.5009765625,-0.0,4301.67919921875,1.0,283.1499938964844,288.04461669921875,289.43310546875,289.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365610837936401,1.0,0.0,0.0,0.3205895721912384,0.4911661744117737,7.248046607344348e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2091.126220703125,0.0,20.538204193115234,1895.4371337890625,0.0,173.64849853515625,0.2431588023900985,1.0,0.0,3.0,1.0,0.0
11985600,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811935305595398,0.2726426720619201,0.2520310580730438,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413879394531,0.8536785244941711,0.5506190657615662,0.5266546607017517,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414489746094,0.9771994352340698,0.8151459097862244,0.570882260799408,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.64129638671875,0.7626664638519287,0.3876973092556,0.3735750019550323,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807510852813721,0.2721987068653106,1.2566481828689575,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1920471191406,288.6418762207031,1.0,0.7089211940765381,1.0,1.0,0.0,1.0,-3.578756809234619,3.5787463188171387,1.0304157513019163e-05,2.7666471004486084,0.2119542956352234,0.2119542956352234,0.0,274.6767578125,279.0,6559.0732421875,-0.0,4301.564453125,1.0,283.1499938964844,288.0475769042969,289.4266357421875,289.9258728027344,293.1499938964844,293.1499938964844,283.1499938964844,18061.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348182439804077,1.0,0.0,0.0,0.3181009292602539,0.4911066889762878,7.164882465104938e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.794677734375,0.0,20.52103805541992,1895.4371337890625,0.0,170.96282958984375,0.2430770993232727,1.0,0.0,3.0,1.0,0.0
11985660,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6779523491859436,0.2713033556938171,0.2509805858135223,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.8502185344696045,0.5486002564430237,0.5249218344688416,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.974982976913452,0.8165426254272461,0.5719687342643738,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.7597797513008118,0.3866408765316009,0.37273970246315,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6777451038360596,0.2711309194564819,1.2526192665100098,288.6566772460937,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846618652344,288.6571655273437,1.0,0.7094833850860596,1.0,1.0,0.0,1.0,-3.57086443901062,3.5708541870117188,1.02587255241815e-05,2.760533094406128,0.1987770199775695,0.1987770199775695,0.0,277.84521484375,282.0,6266.263671875,-0.0,4299.791015625,1.0,283.1499938964844,288.0673217773437,289.38543701171875,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236285746097564,1.0,0.0,0.0,0.3023919463157654,0.4907424449920654,6.6628742523278114e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.0887451171875,0.0,20.4145736694336,1895.4371337890625,0.0,153.65025329589844,0.2425687462091446,1.0,0.0,3.0,1.0,0.0
11985720,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6779523491859436,0.2713033556938171,0.2509805858135223,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.8502185344696045,0.5486002564430237,0.5249218344688416,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.974982976913452,0.8165426254272461,0.5719687342643738,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6565856933594,0.7597797513008118,0.3866408765316009,0.37273970246315,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6564636230469,0.6777451038360596,0.2711309194564819,1.2526192665100098,288.6566772460937,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846618652344,288.6571655273437,1.0,0.7094833850860596,1.0,1.0,0.0,1.0,-3.57086443901062,3.5708541870117188,1.02587255241815e-05,2.760533094406128,0.1987770199775695,0.1987770199775695,0.0,277.84521484375,282.0,6266.263671875,-0.0,4299.791015625,1.0,283.1499938964844,288.0673217773437,289.38543701171875,289.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18060.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236285746097564,1.0,0.0,0.0,0.3023919463157654,0.4907424449920654,6.6628742523278114e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.0887451171875,0.0,20.4145736694336,1895.4371337890625,0.0,153.65025329589844,0.2425687462091446,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67144775390625,0.6747072339057922,0.2699036002159118,0.2498771697282791,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467926979064941,0.5465123653411865,0.5231258273124695,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.9727166891098022,0.8178241848945618,0.5729773640632629,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569071650505066,0.3855158984661102,0.3718415200710296,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.67144775390625,0.6747298836708069,0.269998550415039,1.2483067512512207,288.6716613769531,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17730712890625,288.6721496582031,1.0,0.7099660634994507,1.0,1.0,0.0,1.0,-3.5623221397399902,3.562311887741089,1.0209664651483765e-05,2.753915786743164,0.1847454458475113,0.1847454458475113,0.0,281.00848388671875,270.0,5970.41748046875,-0.0,4296.24169921875,1.0,283.1499938964844,288.08941650390625,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311977744102478,1.0,0.0,0.0,0.286492645740509,0.4904013872146606,6.189658563471312e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.38525390625,0.0,20.310413360595703,1895.4371337890625,0.0,135.36639404296875,0.2420671284198761,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67144775390625,0.6747072339057922,0.2699036002159118,0.2498771697282791,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467926979064941,0.5465123653411865,0.5231258273124695,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717529296875,0.9727166891098022,0.8178241848945618,0.5729773640632629,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569071650505066,0.3855158984661102,0.3718415200710296,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.67144775390625,0.6747298836708069,0.269998550415039,1.2483067512512207,288.6716613769531,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.17730712890625,288.6721496582031,1.0,0.7099660634994507,1.0,1.0,0.0,1.0,-3.5623221397399902,3.562311887741089,1.0209664651483765e-05,2.753915786743164,0.1847454458475113,0.1847454458475113,0.0,281.00848388671875,270.0,5970.41748046875,-0.0,4296.24169921875,1.0,283.1499938964844,288.08941650390625,289.3433837890625,289.7989807128906,293.1499938964844,293.1499938964844,283.1499938964844,18060.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311977744102478,1.0,0.0,0.0,0.286492645740509,0.4904013872146606,6.189658563471312e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1881.38525390625,0.0,20.310413360595703,1895.4371337890625,0.0,135.36639404296875,0.2420671284198761,1.0,0.0,3.0,1.0,0.0
11985900,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6785888671875,0.6746525764465332,0.269182801246643,0.2492022365331649,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.846928596496582,0.5454419851303101,0.5220944881439209,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788635253906,0.9736916422843932,0.8184217214584351,0.5733717083930969,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787109375,0.7571315765380859,0.384927362203598,0.3712592124938965,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6785888671875,0.6747883558273315,0.2694084048271179,1.2455263137817385,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.17364501953125,288.67919921875,1.0,0.7084157466888428,1.0,1.0,0.0,1.0,-3.5567026138305664,3.556692361831665,1.017757585941581e-05,2.749606847763061,0.1774034649133682,0.1774034649133682,0.0,279.7722473144531,270.0,5821.57373046875,-0.0,4273.75244140625,1.0,283.1499938964844,288.1014099121094,289.32208251953125,289.7666015625,293.1499938964844,293.1499938964844,283.1499938964844,18059.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3059976398944855,1.0,0.0,0.0,0.2785022854804992,0.4902432262897491,5.963035842881936e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1832.349853515625,0.0,20.25950813293457,1895.4371337890625,0.0,125.81934356689452,0.2418199032545089,1.0,0.0,3.0,1.0,0.0
11985960,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754122376441956,0.2684584856033325,0.2484668642282486,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854553222656,0.8480220437049866,0.5443603992462158,0.5209936499595642,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6855163574219,0.9757404327392578,0.8189960718154907,0.5737069249153137,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582178115844727,0.3843284249305725,0.370607852935791,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756590008735657,0.2688100934028625,1.2424262762069702,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1700744628906,288.68585205078125,1.0,0.7062555551528931,1.0,1.0,0.0,1.0,-3.5503852367401123,3.55037522315979,1.01414552773349e-05,2.744723558425904,0.1698297411203384,0.1698297411203384,0.0,277.08282470703125,258.0,5672.3720703125,-0.0,4240.66943359375,1.0,283.1499938964844,288.11407470703125,289.3006286621094,289.7340087890625,293.1499938964844,293.1499938964844,283.1499938964844,18058.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999196946620941,1.0,0.0,0.0,0.2704879641532898,0.4900913536548614,5.742337716441169e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.1907958984375,0.0,20.2093563079834,1895.4371337890625,0.0,115.9688491821289,0.2415752559900283,1.0,0.0,3.0,1.0,0.0
