time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784090399742126,0.2670023739337921,0.2469003200531005,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519522547721863,0.5421671271324158,0.5186699628829956,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815773367881776,0.8200770616531372,0.5742620229721069,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978454589844,0.7619642615318298,0.3831038475036621,0.3691857755184173,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788730621337891,0.2675962746143341,1.2356973886489868,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1631774902344,288.6982727050781,1.0,0.7006387114524841,1.0,1.0,0.0,1.0,-3.536569356918335,3.5365593433380127,1.0062646651931573e-05,2.7340304851531982,0.1539922058582306,0.1539922058582306,0.0,269.2810974121094,246.0,5374.62158203125,-0.0,4157.09765625,1.0,283.1499938964844,288.1415100097656,289.2861633300781,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920599579811096,1.0,0.0,0.0,0.2544507086277008,0.489824503660202,5.3182533932272236e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5477294921875,0.0,20.112194061279297,1895.4371337890625,0.0,89.25167083740234,0.2410954385995865,1.0,0.0,3.0,1.0,0.0
11986080,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6784090399742126,0.2670023739337921,0.2469003200531005,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.69793701171875,0.8519522547721863,0.5421671271324158,0.5186699628829956,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.697998046875,0.9815773367881776,0.8200770616531372,0.5742620229721069,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978454589844,0.7619642615318298,0.3831038475036621,0.3691857755184173,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.69775390625,0.6788730621337891,0.2675962746143341,1.2356973886489868,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1631774902344,288.6982727050781,1.0,0.7006387114524841,1.0,1.0,0.0,1.0,-3.536569356918335,3.5365593433380127,1.0062646651931573e-05,2.7340304851531982,0.1539922058582306,0.1539922058582306,0.0,269.2810974121094,246.0,5374.62158203125,-0.0,4157.09765625,1.0,283.1499938964844,288.1415100097656,289.2861633300781,289.68511962890625,293.1499938964844,293.1499938964844,283.1499938964844,18057.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920599579811096,1.0,0.0,0.0,0.2544507086277008,0.489824503660202,5.3182533932272236e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.5477294921875,0.0,20.112194061279297,1895.4371337890625,0.0,89.25167083740234,0.2410954385995865,1.0,0.0,3.0,1.0,0.0
11986140,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.70611572265625,0.6814503073692322,0.265941172838211,0.245716318488121,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.706298828125,0.8558436036109924,0.5405565500259399,0.5169199109077454,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.9866193532943726,0.8207985162734985,0.5745878219604492,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.7656212449073792,0.3821958005428314,0.3680895864963531,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.70611572265625,0.682070791721344,0.2667052745819092,1.2305487394332886,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1583557128906,288.7066345214844,1.0,0.6958908438682556,1.0,1.0,0.0,1.0,-3.525920391082764,3.5259103775024414,1.0002098861150444e-05,2.725783348083496,0.1419771760702133,0.1419771760702133,0.0,262.4067687988281,246.0,5161.0068359375,-0.0,4087.912353515625,1.0,283.1499938964844,288.1634521484375,289.2802429199219,289.6675109863281,293.1499938964844,293.1499938964844,283.1499938964844,18055.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917380332946777,1.0,0.0,0.0,0.2429092526435852,0.4896675646305084,5.025724281182421e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1617.27490234375,0.0,20.04505157470703,1895.4371337890625,0.0,87.29161071777344,0.2407582402229309,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7091979980469,0.6827747225761414,0.265529453754425,0.2452515214681625,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8575311303138733,0.5399297475814819,0.5162333250045776,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886622428894044,0.8210620284080505,0.5746986865997314,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.767199695110321,0.3818401396274566,0.367655336856842,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7091979980469,0.683455765247345,0.2663584649562835,1.2285183668136597,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1565246582031,288.7096862792969,1.0,0.6939570307731628,1.0,1.0,0.0,1.0,-3.521704196929932,3.5216944217681885,9.978174603020308e-06,2.722517490386963,0.1372189670801162,0.1372189670801162,0.0,259.5821533203125,234.0,5079.20751953125,-0.0,4060.009521484375,1.0,283.1499938964844,288.1724548339844,289.2718505859375,289.65582275390625,293.1499938964844,293.1499938964844,283.1499938964844,18055.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916784286499023,1.0,0.0,0.0,0.2384820282459259,0.4896156191825866,4.9160133741565915e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1590.3768310546875,0.0,20.019927978515625,1895.4371337890625,0.0,86.92636108398438,0.2406307309865951,1.0,0.0,3.0,1.0,0.0
11986260,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881189942359924,0.2640294730663299,0.243545264005661,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.86434406042099,0.5376409888267517,0.5137128829956055,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.9962152242660522,0.8219426274299622,0.5750375986099243,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.7735409736633301,0.3805298507213592,0.366045594215393,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890202760696411,0.2650905549526214,1.221035122871399,288.71978759765625,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866592168807983,1.0,1.0,0.0,1.0,-3.5060901641845703,3.506080389022827,9.88982355920598e-06,2.710421800613404,0.1194911152124404,0.1194911152124404,0.0,248.90182495117188,222.0,4787.685546875,-0.0,3955.906494140625,1.0,283.1499938964844,288.20733642578125,289.2297668457031,289.596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18053.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907553315162658,1.0,0.0,0.0,0.2226750254631042,0.4894759953022003,4.5344159538274215e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.804931640625,0.0,19.933332443237305,1895.4371337890625,0.0,81.2079849243164,0.2401835769414901,1.0,0.0,3.0,1.0,0.0
11986320,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881189942359924,0.2640294730663299,0.243545264005661,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.86434406042099,0.5376409888267517,0.5137128829956055,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.9962152242660522,0.8219426274299622,0.5750375986099243,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.7735409736633301,0.3805298507213592,0.366045594215393,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890202760696411,0.2650905549526214,1.221035122871399,288.71978759765625,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866592168807983,1.0,1.0,0.0,1.0,-3.5060901641845703,3.506080389022827,9.88982355920598e-06,2.710421800613404,0.1194911152124404,0.1194911152124404,0.0,248.90182495117188,222.0,4787.685546875,-0.0,3955.906494140625,1.0,283.1499938964844,288.20733642578125,289.2297668457031,289.596435546875,293.1499938964844,293.1499938964844,283.1499938964844,18053.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907553315162658,1.0,0.0,0.0,0.2226750254631042,0.4894759953022003,4.5344159538274215e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1493.804931640625,0.0,19.933332443237305,1895.4371337890625,0.0,81.2079849243164,0.2401835769414901,1.0,0.0,3.0,1.0,0.0
11986380,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.693117082118988,0.262463241815567,0.2418344467878341,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.8708391785621643,0.5352640151977539,0.5111676454544067,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.8230882883071899,0.5684565305709839,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.7795747518539429,0.3791324496269226,0.3644129335880279,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942420601844788,0.2637585401535034,1.213529109954834,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.7281188964844,1.0,0.6785188913345337,1.0,1.0,0.0,1.0,-3.4820821285247803,3.482072353363037,9.755475730344187e-06,2.692094326019287,0.1007735580205917,0.1007735580205917,0.0,238.8865509033203,210.0,4499.25732421875,-0.0,3835.60986328125,1.0,283.1499938964844,288.24639892578125,289.1856994628906,289.5303039550781,293.1499938964844,293.1499938964844,283.1499938964844,18050.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893127202987671,1.0,0.0,0.0,0.2071113437414169,0.4894054532051086,4.172363787802169e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6942138671875,0.0,19.85269355773925,1895.4371337890625,0.0,72.2236099243164,0.2397558093070984,1.0,0.0,3.0,1.0,0.0
11986440,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.693117082118988,0.262463241815567,0.2418344467878341,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.8708391785621643,0.5352640151977539,0.5111676454544067,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72808837890625,0.9990000128746032,0.8230882883071899,0.5684565305709839,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.7795747518539429,0.3791324496269226,0.3644129335880279,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.6942420601844788,0.2637585401535034,1.213529109954834,288.7280578613281,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.7281188964844,1.0,0.6785188913345337,1.0,1.0,0.0,1.0,-3.4820821285247803,3.482072353363037,9.755475730344187e-06,2.692094326019287,0.1007735580205917,0.1007735580205917,0.0,238.8865509033203,210.0,4499.25732421875,-0.0,3835.60986328125,1.0,283.1499938964844,288.24639892578125,289.1856994628906,289.5303039550781,293.1499938964844,293.1499938964844,283.1499938964844,18050.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893127202987671,1.0,0.0,0.0,0.2071113437414169,0.4894054532051086,4.172363787802169e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1398.6942138671875,0.0,19.85269355773925,1895.4371337890625,0.0,72.2236099243164,0.2397558093070984,1.0,0.0,3.0,1.0,0.0
11986500,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6953739523887634,0.2616413831710815,0.2409606873989105,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8738400936126709,0.5340279340744019,0.5098687410354614,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243188261985779,0.561252236366272,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.7823540568351746,0.378381997346878,0.3635676205158233,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6966162919998169,0.2630613148212433,1.2097067832946775,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14532470703125,288.7301025390625,1.0,0.6739436388015747,1.0,1.0,0.0,1.0,-3.465190887451172,3.465181350708008,9.660955583967734e-06,2.6789968013763428,0.0910130217671394,0.0910130217671394,0.0,234.11251831054688,210.0,4355.99462890625,-0.0,3765.344970703125,1.0,283.1499938964844,288.26715087890625,289.16436767578125,289.49786376953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885858118534088,1.0,0.0,0.0,0.1994289457798004,0.4893880784511566,3.998031683494219e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1351.6500244140625,0.0,19.814313888549805,1895.4371337890625,0.0,67.7489013671875,0.2395490556955337,1.0,0.0,3.0,1.0,0.0
11986560,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.6978441476821899,0.2608043551445007,0.2400638908147812,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.8771277070045471,0.5327693819999695,0.5085393190383911,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73175048828125,0.9990000128746032,0.8259115219116211,0.5536116361618042,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.785378634929657,0.3776036202907562,0.3626872599124908,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.699211061000824,0.262356162071228,1.2058002948760986,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691470742225647,1.0,1.0,0.0,1.0,-3.447566509246826,3.447556972503662,9.56288477027556e-06,2.665353298187256,0.0809877067804336,0.0809877067804336,0.0,229.1239776611328,198.0,4214.72705078125,-0.0,3692.650146484375,1.0,283.1499938964844,288.28863525390625,289.1432189941406,289.4658203125,293.1499938964844,293.1499938964844,283.1499938964844,18048.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878680527210235,1.0,0.0,0.0,0.1918298453092575,0.4893907308578491,3.828160011210002e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1305.00146484375,0.0,19.777530670166016,1895.4371337890625,0.0,63.39155960083008,0.2393473833799362,1.0,0.0,3.0,1.0,0.0
11986620,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033728361129761,0.2590933740139007,0.2382198721170425,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.8845089077949524,0.5301945805549622,0.5058077573776245,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298492431640625,0.5372520685195923,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921093702316284,0.3759742379188537,0.3608391880989074,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050096392631531,0.2609286904335022,1.1978263854980469,288.7339782714844,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590360403060913,1.0,1.0,0.0,1.0,-3.4105749130249023,3.4105656147003174,9.358644092571922e-06,2.636707067489624,0.0601553544402122,0.0601553544402122,0.0,218.6829528808593,186.0,3938.041259765625,-0.0,3542.434814453125,1.0,283.1499938964844,288.3343505859375,289.1011657714844,289.40240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864327430725097,1.0,0.0,0.0,0.1769422739744186,0.4894634783267975,3.502081735717865e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.353759765625,0.0,19.709205627441406,1895.4371337890625,0.0,54.89836883544922,0.2389605641365051,1.0,0.0,3.0,1.0,0.0
11986680,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7033728361129761,0.2590933740139007,0.2382198721170425,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.8845089077949524,0.5301945805549622,0.5058077573776245,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7340087890625,0.9990000128746032,0.8298492431640625,0.5372520685195923,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7921093702316284,0.3759742379188537,0.3608391880989074,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7050096392631531,0.2609286904335022,1.1978263854980469,288.7339782714844,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590360403060913,1.0,1.0,0.0,1.0,-3.4105749130249023,3.4105656147003174,9.358644092571922e-06,2.636707067489624,0.0601553544402122,0.0601553544402122,0.0,218.6829528808593,186.0,3938.041259765625,-0.0,3542.434814453125,1.0,283.1499938964844,288.3343505859375,289.1011657714844,289.40240478515625,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864327430725097,1.0,0.0,0.0,0.1769422739744186,0.4894634783267975,3.502081735717865e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1213.353759765625,0.0,19.709205627441406,1895.4371337890625,0.0,54.89836883544922,0.2389605641365051,1.0,0.0,3.0,1.0,0.0
11986740,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091051340103149,0.2574813961982727,0.2364764064550399,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.8922144770622253,0.5277653336524963,0.503223717212677,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352905273437,0.9990000128746032,0.8341596722602844,0.5211434960365295,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990661859512329,0.3743990957736969,0.3590525686740875,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109769582748413,0.2595991790294647,1.1903551816940308,288.7352600097656,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.73516845703125,1.0,0.6492448449134827,1.0,1.0,0.0,1.0,-3.3748629093170166,3.374853610992432,9.163540198642297e-06,2.609044075012207,0.0400657057762146,0.0400657057762146,0.0,208.7085723876953,186.0,3690.562744140625,-0.0,3400.821533203125,1.0,283.1499938964844,288.3799133300781,289.0628662109375,289.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18043.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850960791110992,1.0,0.0,0.0,0.1636703461408615,0.4896080493927002,3.21807269720864e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1131.3359375,0.0,19.65262985229492,1895.4371337890625,0.0,47.272254943847656,0.2386252731084823,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7096261382102966,0.2573396563529968,0.2363230288028717,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.8929251432418823,0.527551531791687,0.5029962658882141,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.9990000128746032,0.8345612287521362,0.5197011828422546,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7997047305107117,0.3742589652538299,0.3588937819004059,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7115119695663452,0.2594828903675079,1.189700722694397,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654052734375,288.7352294921875,1.0,0.6483749151229858,1.0,1.0,0.0,1.0,-3.371692180633545,3.371683120727539,9.14631709747482e-06,2.6065878868103027,0.0382774248719215,0.0382774248719215,0.0,207.82994079589844,189.0,3669.37841796875,-0.0,3388.42041015625,1.0,283.1499938964844,288.384033203125,289.0595703125,289.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,18043.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849791049957275,1.0,0.0,0.0,0.1625379025936126,0.4896241426467895,3.194103870285403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1124.319091796875,0.0,19.647998809814453,1895.4371337890625,0.0,46.61781692504883,0.2385970801115036,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120798230171204,0.2555712461471557,0.2345755100250244,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966874480247498,0.524877667427063,0.5003221035003662,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391591310501099,0.5106493234634399,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031309843063354,0.3724958300590515,0.3570705056190491,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142271399497986,0.2580456733703613,1.1824277639389038,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.17462158203125,288.7382202148437,1.0,0.642217755317688,1.0,1.0,0.0,1.0,-3.344526767730713,3.344517946243286,8.998725206765812e-06,2.585278272628784,0.0154025200754404,0.0154025200754404,0.0,202.02606201171875,192.0,3411.8603515625,-0.0,3292.905029296875,1.0,283.1499938964844,288.4375915527344,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835095822811126,1.0,0.0,0.0,0.1487138718366623,0.4898815453052521,2.9045770233437902e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.3970947265625,0.0,19.594438552856445,1895.4371337890625,0.0,38.575775146484375,0.2382586151361465,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120798230171204,0.2555712461471557,0.2345755100250244,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966874480247498,0.524877667427063,0.5003221035003662,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381896972656,0.9990000128746032,0.8391591310501099,0.5106493234634399,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031309843063354,0.3724958300590515,0.3570705056190491,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142271399497986,0.2580456733703613,1.1824277639389038,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.17462158203125,288.7382202148437,1.0,0.642217755317688,1.0,1.0,0.0,1.0,-3.344526767730713,3.344517946243286,8.998725206765812e-06,2.585278272628784,0.0154025200754404,0.0154025200754404,0.0,202.02606201171875,192.0,3411.8603515625,-0.0,3292.905029296875,1.0,283.1499938964844,288.4375915527344,289.0186767578125,289.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,18040.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2835095822811126,1.0,0.0,0.0,0.1487138718366623,0.4898815453052521,2.9045770233437902e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1038.3970947265625,0.0,19.594438552856445,1895.4371337890625,0.0,38.575775146484375,0.2382586151361465,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9867858886719,0.712185263633728,0.254232257604599,0.2330744117498397,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.99493408203125,0.897347629070282,0.5227965116500854,0.4979662895202636,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971008300781,0.9990000128746032,0.8435885906219482,0.5071574449539185,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99176025390625,0.8037931323051453,0.3711400926113128,0.3554837703704834,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7145929932594299,0.2569082975387573,1.17617666721344,288.99444580078125,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1848449707031,289.0125732421875,1.0,0.6386585831642151,1.0,1.0,0.0,1.0,-3.3262507915496826,3.3262417316436768,8.900174179871101e-06,2.5709681510925293,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4626007080078,195.0,2064.697265625,-0.0,3237.044677734375,1.0,283.1498107910156,288.5101013183594,288.9271850585937,289.0468139648437,293.1499938964844,293.1499938964844,283.1499938964844,18513.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746638357639313,1.0,0.0,0.0,0.0001633392530493,0.4279791116714477,3.0973960375713094e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.302764892578125,0.0,16.81363868713379,1895.4371337890625,0.0,1.811933279037476,0.2335905581712722,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9867858886719,0.712185263633728,0.254232257604599,0.2330744117498397,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.99493408203125,0.897347629070282,0.5227965116500854,0.4979662895202636,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971008300781,0.9990000128746032,0.8435885906219482,0.5071574449539185,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.99176025390625,0.8037931323051453,0.3711400926113128,0.3554837703704834,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869384765625,0.7145929932594299,0.2569082975387573,1.17617666721344,288.99444580078125,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1848449707031,289.0125732421875,1.0,0.6386585831642151,1.0,1.0,0.0,1.0,-3.3262507915496826,3.3262417316436768,8.900174179871101e-06,2.5709681510925293,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4626007080078,195.0,2064.697265625,-0.0,3237.044677734375,1.0,283.1498107910156,288.5101013183594,288.9271850585937,289.0468139648437,293.1499938964844,293.1499938964844,283.1499938964844,18513.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2746638357639313,1.0,0.0,0.0,0.0001633392530493,0.4279791116714477,3.0973960375713094e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,40.302764892578125,0.0,16.81363868713379,1895.4371337890625,0.0,1.811933279037476,0.2335905581712722,1.0,0.0,3.0,1.0,0.0
11987100,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.19488525390625,0.7127479314804077,0.2543493509292602,0.2329106032848358,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.20037841796875,0.8980755805969238,0.5228126049041748,0.4976148307323456,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2018127441406,0.9990000128746032,0.8470577597618103,0.5056051015853882,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1982727050781,0.8045005202293396,0.3712673783302307,0.3553082048892975,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.19500732421875,0.7151240110397339,0.2569550573825836,1.1752440929412842,289.2000427246094,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2012023925781,289.2120361328125,1.0,0.6377354860305786,1.0,1.0,0.0,1.0,-3.3224215507507324,3.3224124908447266,8.879360393621027e-06,2.567879676818848,5.551115123125783e-17,5.551115123125783e-17,0.0,198.51519775390625,195.0,1358.4952392578125,-0.0,3223.090087890625,1.0,283.1494445800781,288.5099182128906,288.7923583984375,288.87371826171875,293.1499938964844,293.1499938964844,283.1499938964844,18152.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2518575191497803,1.0,0.0,0.0,1.6239755495917052e-05,0.4568051397800445,3.0795388483197133e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.3415176272392273,0.0,17.69301986694336,1895.4371337890625,0.0,0.0,0.2333418428897857,1.0,0.0,3.0,1.0,0.0
11987160,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.7136229872703552,0.2546602487564087,0.2330892384052276,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.330078125,0.8990603089332581,0.5230893492698669,0.4977434873580932,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309631347656,0.9990000128746032,0.8507626056671143,0.5041256546974182,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32879638671875,0.805476725101471,0.3716362416744232,0.3555273711681366,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.715930700302124,0.2572305798530578,1.1758763790130615,289.32989501953125,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.21929931640625,289.3372497558594,1.0,0.6373430490493774,1.0,1.0,0.0067685809917747,1.0,-3.322029590606689,3.3220102787017822,1.9399380107643083e-05,2.567492961883545,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7612762451172,198.0,884.8818359375,-0.0,3217.943115234375,1.0,283.1493835449219,288.5098876953125,288.6472473144531,288.723876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2155061960220337,1.0,0.0,0.0,1.5986206562956795e-05,0.4721230566501617,3.031458547728128e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276855766773224,0.0,18.18770217895508,1895.4371337890625,0.0,0.0,0.2334876507520675,1.0,0.0,3.0,1.0,0.0
11987220,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494323730469,0.7144889235496521,0.2550225555896759,0.2334996610879898,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.8998563289642334,0.5233019590377808,0.4980674088001251,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45068359375,0.9990000128746032,0.857336699962616,0.5031564235687256,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.8064713478088379,0.3722109794616699,0.3561325967311859,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168667912483215,0.2577787041664123,1.1783748865127563,289.45037841796875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.245849609375,289.4525451660156,1.0,0.6376882791519165,1.0,1.0,0.0203057434409856,1.0,-3.3254764080047607,3.3253824710845947,9.410048369318248e-05,2.5700578689575195,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43338012695312,201.0,353.8117370605469,-0.0,3223.804931640625,1.0,283.1492614746094,288.50982666015625,288.3764343261719,288.44598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083957478404045,1.0,0.0,0.0,1.5917485143290833e-05,0.4889029562473297,3.018426708665396e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128602847456932,0.0,18.814178466796875,1895.4371337890625,0.0,0.0,0.2341483831405639,1.0,0.0,3.0,1.0,0.0
11987280,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494323730469,0.7144889235496521,0.2550225555896759,0.2334996610879898,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.8998563289642334,0.5233019590377808,0.4980674088001251,297.449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45068359375,0.9990000128746032,0.857336699962616,0.5031564235687256,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.8064713478088379,0.3722109794616699,0.3561325967311859,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168667912483215,0.2577787041664123,1.1783748865127563,289.45037841796875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.245849609375,289.4525451660156,1.0,0.6376882791519165,1.0,1.0,0.0203057434409856,1.0,-3.3254764080047607,3.3253824710845947,9.410048369318248e-05,2.5700578689575195,5.551115123125783e-17,5.551115123125783e-17,0.0,197.43338012695312,201.0,353.8117370605469,-0.0,3223.804931640625,1.0,283.1492614746094,288.50982666015625,288.3764343261719,288.44598388671875,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1083957478404045,1.0,0.0,0.0,1.5917485143290833e-05,0.4889029562473297,3.018426708665396e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.128602847456932,0.0,18.814178466796875,1895.4371337890625,0.0,0.0,0.2341483831405639,1.0,0.0,3.0,1.0,0.0
11987340,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133336067199707,0.2546678781509399,0.2333947420120239,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.8982254266738892,0.5225703120231628,0.4976598024368286,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620895743370056,0.5054054260253906,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053265810012817,0.3720761835575104,0.3562355637550354,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160589694976807,0.2578397393226623,1.1795138120651243,289.4736633300781,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.25457763671875,289.4735412597656,1.0,0.6388634443283081,1.0,1.0,0.0338429063558578,1.0,-3.3290603160858154,3.3286585807800293,0.0004016861494164,2.5725643634796143,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7061309814453,204.0,115.8934326171875,-0.0,3239.07275390625,1.0,283.14910888671875,288.5097961425781,288.1302185058594,288.1934814453125,293.1499938964844,293.1499938964844,283.1499938964844,17940.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5932999303913675e-05,0.4958291351795196,3.021368691260436e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284079700708389,0.0,19.123123168945312,1895.4371337890625,0.0,0.0,0.234689176082611,1.0,0.0,3.0,1.0,0.0
11987400,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7133336067199707,0.2546678781509399,0.2333947420120239,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.8982254266738892,0.5225703120231628,0.4976598024368286,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8620895743370056,0.5054054260253906,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053265810012817,0.3720761835575104,0.3562355637550354,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4737243652344,0.7160589694976807,0.2578397393226623,1.1795138120651243,289.4736633300781,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.25457763671875,289.4735412597656,1.0,0.6388634443283081,1.0,1.0,0.0338429063558578,1.0,-3.3290603160858154,3.3286585807800293,0.0004016861494164,2.5725643634796143,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7061309814453,204.0,115.8934326171875,-0.0,3239.07275390625,1.0,283.14910888671875,288.5097961425781,288.1302185058594,288.1934814453125,293.1499938964844,293.1499938964844,283.1499938964844,17940.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5932999303913675e-05,0.4958291351795196,3.021368691260436e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284079700708389,0.0,19.123123168945312,1895.4371337890625,0.0,0.0,0.234689176082611,1.0,0.0,3.0,1.0,0.0
11987460,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103894352912903,0.2536658942699432,0.2327161878347396,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721984863281,0.89459228515625,0.5210081934928894,0.4964601695537567,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47235107421875,0.9990000128746032,0.8651556968688965,0.5101694464683533,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023229837417603,0.3712318241596222,0.3556877970695495,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7136083841323853,0.2573063671588897,1.1782147884368896,289.47216796875,290.7821044921875,289.4466857910156,285.8399963378906,289.4952697753906,297.2494201660156,289.4736022949219,1.0,0.6403043866157532,1.0,1.0,0.081250675022602,1.0,-3.330312728881836,3.3088490962982178,0.0214638039469718,2.55263900756836,5.551115123125783e-17,5.551115123125783e-17,0.0,201.11871337890625,207.0,40.56658172607422,-0.0,3255.41845703125,1.0,283.14898681640625,288.5097351074219,287.906005859375,287.9636535644531,293.1499938964844,293.1499938964844,283.1499938964844,17966.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595596404513344e-05,0.4985311925411224,3.025723389286224e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207085371017,0.0,19.26352500915528,1895.4371337890625,0.0,0.0,0.2350010722875595,1.0,0.0,3.0,1.0,0.0
11987520,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103894352912903,0.2536658942699432,0.2327161878347396,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721984863281,0.89459228515625,0.5210081934928894,0.4964601695537567,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47235107421875,0.9990000128746032,0.8651556968688965,0.5101694464683533,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4720153808594,0.8023229837417603,0.3712318241596222,0.3556877970695495,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7136083841323853,0.2573063671588897,1.1782147884368896,289.47216796875,290.7821044921875,289.4466857910156,285.8399963378906,289.4952697753906,297.2494201660156,289.4736022949219,1.0,0.6403043866157532,1.0,1.0,0.081250675022602,1.0,-3.330312728881836,3.3088490962982178,0.0214638039469718,2.55263900756836,5.551115123125783e-17,5.551115123125783e-17,0.0,201.11871337890625,207.0,40.56658172607422,-0.0,3255.41845703125,1.0,283.14898681640625,288.5097351074219,287.906005859375,287.9636535644531,293.1499938964844,293.1499938964844,283.1499938964844,17966.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595596404513344e-05,0.4985311925411224,3.025723389286224e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274207085371017,0.0,19.26352500915528,1895.4371337890625,0.0,0.0,0.2350010722875595,1.0,0.0,3.0,1.0,0.0
11987580,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988525390625,0.7066718339920044,0.2528240382671356,0.2319108098745346,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066345214844,0.8902114629745483,0.5197111368179321,0.495120495557785,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7088928222656,0.9990000128746032,0.86822110414505,0.516121506690979,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.70361328125,0.7985682487487793,0.3704904913902282,0.3549470007419586,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990661621094,0.7103421092033386,0.2567419409751892,1.1757985353469849,289.70623779296875,290.8480834960937,289.3934936523437,285.8078918457031,289.91778564453125,297.24664306640625,289.7245178222656,1.0,0.6417741775512695,1.0,1.0,0.1286584436893463,1.0,-3.3310868740081787,3.103732347488404,0.2273546010255813,2.348296642303467,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9718475341797,210.0,317.5396423339844,-0.0,3271.66748046875,1.0,283.1488342285156,288.5096740722656,287.7015075683594,287.75408935546875,293.1499938964844,293.1499938964844,283.1499938964844,17983.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971176253515296e-05,0.4995245039463043,3.028608180216663e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282542645931244,0.0,19.323057174682617,1895.4371337890625,0.0,0.0,0.2351557314395904,1.0,0.0,3.0,1.0,0.0
11987640,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988525390625,0.7066718339920044,0.2528240382671356,0.2319108098745346,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066345214844,0.8902114629745483,0.5197111368179321,0.495120495557785,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7088928222656,0.9990000128746032,0.86822110414505,0.516121506690979,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.70361328125,0.7985682487487793,0.3704904913902282,0.3549470007419586,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990661621094,0.7103421092033386,0.2567419409751892,1.1757985353469849,289.70623779296875,290.8480834960937,289.3934936523437,285.8078918457031,289.91778564453125,297.24664306640625,289.7245178222656,1.0,0.6417741775512695,1.0,1.0,0.1286584436893463,1.0,-3.3310868740081787,3.103732347488404,0.2273546010255813,2.348296642303467,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9718475341797,210.0,317.5396423339844,-0.0,3271.66748046875,1.0,283.1488342285156,288.5096740722656,287.7015075683594,287.75408935546875,293.1499938964844,293.1499938964844,283.1499938964844,17983.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971176253515296e-05,0.4995245039463043,3.028608180216663e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1282542645931244,0.0,19.323057174682617,1895.4371337890625,0.0,0.0,0.2351557314395904,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9748840332031,0.7056998014450073,0.2531458735466003,0.2319580167531967,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842224121094,0.8889442682266235,0.5200710892677307,0.4951019585132599,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98687744140625,0.9990000128746032,0.8711737990379333,0.5182508826255798,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.7975164651870728,0.3708727061748504,0.3550449013710022,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.97515869140625,0.7093993425369263,0.2570067048072815,1.17609965801239,289.9837341308594,290.8799133300781,289.3678283691406,285.7926330566406,290.2597351074219,297.2575378417969,290.0044860839844,1.0,0.642655611038208,1.0,1.0,0.1523623317480087,1.0,-3.334150075912476,2.953404426574707,0.3807457387447357,2.197805404663086,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0583648681641,210.0,523.4398803710938,-0.0,3283.568115234375,1.0,283.1487731933594,288.5096435546875,287.6060485839844,287.65631103515625,293.1499938964844,293.1499938964844,283.1499938964844,17988.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975921996869147e-05,0.4997408390045166,3.029508068019826e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1310421377420425,0.0,19.33768653869629,1895.4371337890625,0.0,0.0,0.2351978421211242,1.0,0.0,3.0,1.0,0.0
11987760,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.207275390625,0.7058411240577698,0.2539769411087036,0.2325092107057571,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.21295166015625,0.8888342380523682,0.5211507081985474,0.4958171248435974,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.21453857421875,0.9990000128746032,0.8751219511032104,0.5191869139671326,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2107849121094,0.7975265979766846,0.3718085289001465,0.3556993901729584,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074279785156,0.7094415426254272,0.2577233016490936,1.1784268617630005,290.212646484375,290.9109191894531,289.3428039550781,285.7779541015625,290.4389343261719,297.2744445800781,290.2248229980469,1.0,0.6437879204750061,1.0,1.0,0.1740516722202301,1.0,-3.34037446975708,2.8772642612457275,0.4631101787090301,2.120466709136963,5.551115123125783e-17,5.551115123125783e-17,0.0,205.74093627929688,213.0,543.2250366210938,-0.0,3300.94482421875,1.0,283.1487121582031,288.5096130371094,287.5148010253906,287.5628356933594,293.1499938964844,293.1499938964844,283.1499938964844,17992.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979256204445846e-05,0.4998644292354584,3.0301404289369293e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1347828209400177,0.0,19.34676742553711,1895.4371337890625,0.0,0.0,0.235225573182106,1.0,0.0,3.0,1.0,0.0
11987820,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.7070621252059937,0.2558509111404419,0.2341636270284652,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089416503906,0.8895895481109619,0.5236814618110657,0.4981289207935333,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51031494140625,0.9990000128746032,0.8833807706832886,0.5203167796134949,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071105957031,0.79848313331604,0.3740201592445373,0.3577210605144501,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.7105363011360168,0.259579449892044,1.186305046081543,290.5086975097656,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.3078308105469,290.5195617675781,1.0,0.6467228531837463,1.0,1.0,0.2174303531646728,1.0,-3.358400583267212,2.7656941413879395,0.5927062630653381,2.005275011062622,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0216522216797,216.0,452.4883728027344,-0.0,3348.446044921875,1.0,283.1485595703125,288.5095520019531,287.3441772460937,287.3880920410156,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141076922416687,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
