time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.7070621252059937,0.2558509111404419,0.2341636270284652,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089416503906,0.8895895481109619,0.5236814618110657,0.4981289207935333,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51031494140625,0.9990000128746032,0.8833807706832886,0.5203167796134949,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071105957031,0.79848313331604,0.3740201592445373,0.3577210605144501,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.7105363011360168,0.259579449892044,1.186305046081543,290.5086975097656,290.9703063964844,289.294921875,285.7504577636719,290.7052001953125,297.3078308105469,290.5195617675781,1.0,0.6467228531837463,1.0,1.0,0.2174303531646728,1.0,-3.358400583267212,2.7656941413879395,0.5927062630653381,2.005275011062622,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0216522216797,216.0,452.4883728027344,-0.0,3348.446044921875,1.0,283.1485595703125,288.5095520019531,287.3441772460937,287.3880920410156,293.1499938964844,293.1499938964844,283.1499938964844,17996.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999701082706451,3.030864675988149e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141076922416687,0.0,19.35564994812012,1895.4371337890625,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081608772277832,0.2578831911087036,0.2359638214111328,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.890153706073761,0.5264331698417664,0.500667154788971,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918311595916748,0.5220020413398743,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993077635765076,0.3764316737651825,0.3599612712860107,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.7116639018058777,0.2617299556732178,1.1957250833511353,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502800583839417,1.0,1.0,0.2608090341091156,1.0,-3.3796615600585938,2.646076440811157,0.7335849404335022,1.881341814994812,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73570251464844,219.0,431.652099609375,-0.0,3406.3427734375,1.0,283.1484375,288.509521484375,287.18817138671875,287.22833251953125,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464629471302032,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081608772277832,0.2578831911087036,0.2359638214111328,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.890153706073761,0.5264331698417664,0.500667154788971,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918311595916748,0.5220020413398743,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993077635765076,0.3764316737651825,0.3599612712860107,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.7116639018058777,0.2617299556732178,1.1957250833511353,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502800583839417,1.0,1.0,0.2608090341091156,1.0,-3.3796615600585938,2.646076440811157,0.7335849404335022,1.881341814994812,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73570251464844,219.0,431.652099609375,-0.0,3406.3427734375,1.0,283.1484375,288.509521484375,287.18817138671875,287.22833251953125,293.1499938964844,293.1499938964844,283.1499938964844,17998.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983608722687,3.0311815340730575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464629471302032,0.0,19.358774185180664,1895.4371337890625,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.709121823310852,0.2598157227039337,0.2378274351358413,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.890545666217804,0.5290803909301758,0.5033106207847595,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999819755554199,0.5240850448608398,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999884486198425,0.3787764310836792,0.3622958958148956,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127476334571838,0.2639258801937103,1.2059592008590698,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6543018221855164,1.0,1.0,0.2709314823150635,1.0,-3.4027023315429688,2.6265978813171387,0.7761045694351196,1.856826543807984,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81298828125,222.0,261.5024108886719,-0.0,3471.88037109375,1.0,283.1483154296875,288.5094909667969,287.04541015625,287.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150530993938446,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.709121823310852,0.2598157227039337,0.2378274351358413,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.890545666217804,0.5290803909301758,0.5033106207847595,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999819755554199,0.5240850448608398,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999884486198425,0.3787764310836792,0.3622958958148956,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127476334571838,0.2639258801937103,1.2059592008590698,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6543018221855164,1.0,1.0,0.2709314823150635,1.0,-3.4027023315429688,2.6265978813171387,0.7761045694351196,1.856826543807984,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81298828125,222.0,261.5024108886719,-0.0,3471.88037109375,1.0,283.1483154296875,288.5094909667969,287.04541015625,287.0821838378906,293.1499938964844,293.1499938964844,283.1499938964844,17999.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150530993938446,0.0,19.35976791381836,1895.4371337890625,0.0,0.0,0.2352709919214248,1.0,0.0,3.0,1.0,0.0
11988180,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086772918701172,0.2609919011592865,0.239113762974739,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894856572151184,0.5307799577713013,0.5051877498626709,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066789150238036,0.5278698801994324,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993416786193848,0.3803863525390625,0.3640525937080383,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126858234405518,0.2655836343765259,1.2143524885177612,291.0592041015625,291.1297912597656,289.1662902832031,285.6791687011719,291.1210021972656,297.37646484375,291.0619506835937,1.0,0.6583885550498962,1.0,1.0,0.2810539305210113,1.0,-3.423270463943481,2.608284473419189,0.814985990524292,1.8340866565704343,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6753845214844,225.0,161.0179901123047,-0.0,3536.928955078125,1.0,283.1481628417969,288.50946044921875,286.91461181640625,286.94830322265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524696201086044,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086772918701172,0.2609919011592865,0.239113762974739,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894856572151184,0.5307799577713013,0.5051877498626709,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066789150238036,0.5278698801994324,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993416786193848,0.3803863525390625,0.3640525937080383,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126858234405518,0.2655836343765259,1.2143524885177612,291.0592041015625,291.1297912597656,289.1662902832031,285.6791687011719,291.1210021972656,297.37646484375,291.0619506835937,1.0,0.6583885550498962,1.0,1.0,0.2810539305210113,1.0,-3.423270463943481,2.608284473419189,0.814985990524292,1.8340866565704343,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6753845214844,225.0,161.0179901123047,-0.0,3536.928955078125,1.0,283.1481628417969,288.50946044921875,286.91461181640625,286.94830322265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524696201086044,0.0,19.360050201416016,1895.4371337890625,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080150842666626,0.2613685131072998,0.2395522594451904,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8885171413421631,0.5313618183135986,0.5058567523956299,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9990000128746032,0.9096199870109558,0.530251681804657,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7986038327217102,0.380967378616333,0.3647119700908661,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.7122709155082703,0.2662220597267151,1.2177082300186155,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,297.37823486328125,291.0973205566406,1.0,0.6603702902793884,1.0,1.0,0.2861151695251465,1.0,-3.432297945022583,2.5980944633483887,0.8342034816741943,1.8219633102416992,5.551115123125783e-17,5.551115123125783e-17,0.0,215.311264038086,225.0,133.0125732421875,-0.0,3567.90966796875,1.0,283.1481018066406,288.5094299316406,286.85333251953125,286.8856201171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530529111623764,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071735858917236,0.2616388201713562,0.2398960441350937,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8873705267906189,0.5317943096160889,0.5063896179199219,297.5950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.9990000128746032,0.9123271703720092,0.5328150987625122,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976901531219482,0.381419688463211,0.3652543425559997,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.7116784453392029,0.2667440176010132,1.220568060874939,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.1427917480469,297.3779296875,291.1148986816406,1.0,0.6622924208641052,1.0,1.0,0.2869282066822052,1.0,-3.4405293464660645,2.600300073623657,0.8402292132377625,1.822367548942566,5.551115123125783e-17,5.551115123125783e-17,0.0,217.02056884765625,228.0,91.4803237915039,-0.0,3597.6455078125,1.0,283.1480407714844,288.5094299316406,286.7945251464844,286.82550048828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534422188997268,0.0,19.360107421875,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048372030258179,0.2617391049861908,0.2402296513319015,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844345211982727,0.5320754647254944,0.5069512724876404,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.9990000128746032,0.9168336987495422,0.5385991930961609,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7952322959899902,0.3818329274654388,0.3659144639968872,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098422050476074,0.2673477828502655,1.224490761756897,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704833984375,291.11871337890625,1.0,0.6658738255500793,1.0,1.0,0.2885542809963226,1.0,-3.454080104827881,2.6044299602508545,0.8496501445770264,1.8235647678375244,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6778106689453,231.0,30.167556762695312,-0.0,3651.853515625,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.71258544921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534703522920608,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048372030258179,0.2617391049861908,0.2402296513319015,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844345211982727,0.5320754647254944,0.5069512724876404,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.9990000128746032,0.9168336987495422,0.5385991930961609,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7952322959899902,0.3818329274654388,0.3659144639968872,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098422050476074,0.2673477828502655,1.224490761756897,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.1264343261719,297.3704833984375,291.11871337890625,1.0,0.6658738255500793,1.0,1.0,0.2885542809963226,1.0,-3.454080104827881,2.6044299602508545,0.8496501445770264,1.8235647678375244,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6778106689453,231.0,30.167556762695312,-0.0,3651.853515625,1.0,283.1478881835937,288.5093994140625,286.68408203125,286.71258544921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534703522920608,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017822265625,0.2613573968410492,0.2401157021522522,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8808451294898987,0.5317437052726746,0.5069047212600708,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203670620918274,0.5450080633163452,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.792109489440918,0.3817085325717926,0.366048663854599,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072389125823975,0.2674378454685211,1.2260754108428955,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.3567199707031,291.1107482910156,1.0,0.6690337657928467,1.0,1.0,0.2901803851127624,1.0,-3.463667631149292,2.605764150619507,0.8579035401344299,1.8228474855422967,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5223388671875,234.0,0.9218438267707824,-0.0,3697.863525390625,1.0,283.14776611328125,288.50933837890625,286.5823669433594,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529822647571563,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017822265625,0.2613573968410492,0.2401157021522522,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8808451294898987,0.5317437052726746,0.5069047212600708,297.5644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203670620918274,0.5450080633163452,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.792109489440918,0.3817085325717926,0.366048663854599,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7072389125823975,0.2674378454685211,1.2260754108428955,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.3567199707031,291.1107482910156,1.0,0.6690337657928467,1.0,1.0,0.2901803851127624,1.0,-3.463667631149292,2.605764150619507,0.8579035401344299,1.8228474855422967,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5223388671875,234.0,0.9218438267707824,-0.0,3697.863525390625,1.0,283.14776611328125,288.50933837890625,286.5823669433594,286.6086120605469,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529822647571563,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982927918434143,0.2606075406074524,0.2396582812070846,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769257664680481,0.5309682488441467,0.506417453289032,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.9231369495391846,0.5516761541366577,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886127233505249,0.3811734616756439,0.3657799661159515,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041546106338501,0.2671178579330444,1.225758671760559,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.339111328125,291.0948486328125,1.0,0.6717677116394043,1.0,1.0,0.2913270890712738,1.0,-3.469851493835449,2.606236457824707,0.8636152148246765,1.8220175504684448,5.551115123125783e-17,5.551115123125783e-17,0.0,228.39306640625,237.0,-15.566231727600098,-0.0,3735.902587890625,1.0,283.1476135253906,288.5093078613281,286.4883728027344,286.5126647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522787362337112,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982927918434143,0.2606075406074524,0.2396582812070846,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769257664680481,0.5309682488441467,0.506417453289032,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.9231369495391846,0.5516761541366577,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.7886127233505249,0.3811734616756439,0.3657799661159515,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7041546106338501,0.2671178579330444,1.225758671760559,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.339111328125,291.0948486328125,1.0,0.6717677116394043,1.0,1.0,0.2913270890712738,1.0,-3.469851493835449,2.606236457824707,0.8636152148246765,1.8220175504684448,5.551115123125783e-17,5.551115123125783e-17,0.0,228.39306640625,237.0,-15.566231727600098,-0.0,3735.902587890625,1.0,283.1476135253906,288.5093078613281,286.4883728027344,286.5126647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522787362337112,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945176124572754,0.2595541179180145,0.2389175295829773,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728408217430115,0.529839813709259,0.5055821537971497,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.925232231616974,0.5584239959716797,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848895192146301,0.3802931904792785,0.3651748597621918,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007509469985962,0.2664577662944793,1.2238565683364868,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740950345993042,1.0,1.0,0.2924738228321075,1.0,-3.473059892654419,2.604677677154541,0.8683823347091675,1.819815874099732,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2146453857422,240.0,-23.61872291564941,-0.0,3766.427978515625,1.0,283.1474914550781,288.50927734375,286.40155029296875,286.42401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.151478111743927,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945176124572754,0.2595541179180145,0.2389175295829773,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728408217430115,0.529839813709259,0.5055821537971497,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.925232231616974,0.5584239959716797,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848895192146301,0.3802931904792785,0.3651748597621918,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.7007509469985962,0.2664577662944793,1.2238565683364868,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740950345993042,1.0,1.0,0.2924738228321075,1.0,-3.473059892654419,2.604677677154541,0.8683823347091675,1.819815874099732,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2146453857422,240.0,-23.61872291564941,-0.0,3766.427978515625,1.0,283.1474914550781,288.50927734375,286.40155029296875,286.42401123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.151478111743927,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925570964813232,0.2589324116706848,0.2384580373764038,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.8707703948020935,0.5291668772697449,0.5050573348999023,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.926055371761322,0.5617933869361877,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829747796058655,0.3797424137592315,0.3647639155387878,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989644169807434,0.2660208344459533,1.2224045991897583,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082580566406,291.0648803710937,1.0,0.675119161605835,1.0,1.0,0.2930471897125244,1.0,-3.473689556121826,2.603218078613281,0.8704715967178345,1.8182506561279297,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0948638916016,240.0,-25.842384338378903,-0.0,3779.11962890625,1.0,283.1474304199219,288.50927734375,286.3605651855469,286.3822021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.151066780090332,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905626058578491,0.2582613229751587,0.2379498481750488,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.868693470954895,0.5284383893013,0.5044745802879333,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267568588256836,0.5651530027389526,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810375094413757,0.3791329860687256,0.3642928600311279,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971365809440613,0.2655268311500549,1.220677137374878,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.29736328125,291.05767822265625,1.0,0.6760616898536682,1.0,1.0,0.2946131527423858,1.0,-3.473775148391724,2.598310232162476,0.8754648566246033,1.8133680820465088,5.551115123125783e-17,5.551115123125783e-17,0.0,235.953842163086,243.0,-22.130765914916992,-0.0,3790.321044921875,1.0,283.1473693847656,288.5092468261719,286.321044921875,286.3418884277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506691873073578,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865538358688354,0.2568199038505554,0.2368271648883819,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645982146263123,0.526877760887146,0.5031893253326416,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278901815414428,0.5717511177062988,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771719694137573,0.3777904808521271,0.3632144331932068,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934323310852051,0.2644114792346954,1.2165675163269043,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777257323265076,1.0,1.0,0.2977450788021087,1.0,-3.472576856613159,2.5871236324310303,0.8854532241821289,1.802528619766236,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5733642578125,246.0,-14.549304962158203,-0.0,3808.7412109375,1.0,283.147216796875,288.5092163085937,286.24627685546875,286.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500068306922912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6865538358688354,0.2568199038505554,0.2368271648883819,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645982146263123,0.526877760887146,0.5031893253326416,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278901815414428,0.5717511177062988,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771719694137573,0.3777904808521271,0.3632144331932068,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934323310852051,0.2644114792346954,1.2165675163269043,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777257323265076,1.0,1.0,0.2977450788021087,1.0,-3.472576856613159,2.5871236324310303,0.8854532241821289,1.802528619766236,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5733642578125,246.0,-14.549304962158203,-0.0,3808.7412109375,1.0,283.147216796875,288.5092163085937,286.24627685546875,286.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500068306922912,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825547814369202,0.2552602887153625,0.235594555735588,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8606027960777283,0.5251908302307129,0.5017827153205872,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286798238754272,0.5781824588775635,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733495831489563,0.3763034343719482,0.3619945347309112,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.689706563949585,0.263154536485672,1.2117865085601809,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548522949219,291.04217529296875,1.0,0.6791480183601379,1.0,1.0,0.3008770048618316,1.0,-3.469921588897705,2.574934959411621,0.894986629486084,1.7910091876983645,5.551115123125783e-17,5.551115123125783e-17,0.0,243.07403564453125,249.0,-10.697288513183594,-0.0,3822.824462890625,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149455651640892,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825547814369202,0.2552602887153625,0.235594555735588,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8606027960777283,0.5251908302307129,0.5017827153205872,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286798238754272,0.5781824588775635,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733495831489563,0.3763034343719482,0.3619945347309112,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.689706563949585,0.263154536485672,1.2117865085601809,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548522949219,291.04217529296875,1.0,0.6791480183601379,1.0,1.0,0.3008770048618316,1.0,-3.469921588897705,2.574934959411621,0.894986629486084,1.7910091876983645,5.551115123125783e-17,5.551115123125783e-17,0.0,243.07403564453125,249.0,-10.697288513183594,-0.0,3822.824462890625,1.0,283.1470947265625,288.5091857910156,286.1766967773437,286.1947326660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149455651640892,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785629987716675,0.2536013722419739,0.2342652082443237,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566887378692627,0.523394763469696,0.5002651810646057,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291533827781676,0.5844887495040894,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.769562840461731,0.3746920526027679,0.3606495261192322,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859644651412964,0.2617813050746918,1.2064448595046997,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.23443603515625,291.0418395996094,1.0,0.6803714632987976,1.0,1.0,0.3051694631576538,1.0,-3.466040849685669,2.558208465576172,0.9078323841094972,1.7752344608306885,5.551115123125783e-17,5.551115123125783e-17,0.0,246.485107421875,252.0,-2.3610568046569824,-0.0,3833.28369140625,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117311477661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785629987716675,0.2536013722419739,0.2342652082443237,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566887378692627,0.523394763469696,0.5002651810646057,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291533827781676,0.5844887495040894,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.769562840461731,0.3746920526027679,0.3606495261192322,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859644651412964,0.2617813050746918,1.2064448595046997,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.23443603515625,291.0418395996094,1.0,0.6803714632987976,1.0,1.0,0.3051694631576538,1.0,-3.466040849685669,2.558208465576172,0.9078323841094972,1.7752344608306885,5.551115123125783e-17,5.551115123125783e-17,0.0,246.485107421875,252.0,-2.3610568046569824,-0.0,3833.28369140625,1.0,283.1469421386719,288.5091552734375,286.1117858886719,286.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490117311477661,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746099591255188,0.251867264509201,0.2328642755746841,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528726696968079,0.521515965461731,0.498665988445282,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293447136878968,0.5906617641448975,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658334970474243,0.3729799687862396,0.3592052757740021,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822370886802673,0.2603179514408111,1.2006721496582031,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.2148742675781,291.044677734375,1.0,0.6814327836036682,1.0,1.0,0.3094619512557983,1.0,-3.461177349090576,2.5407137870788574,0.9204636216163636,1.7589077949523926,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81298828125,240.0,2.514692068099976,-0.0,3840.7822265625,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.0669250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486897319555282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746099591255188,0.251867264509201,0.2328642755746841,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528726696968079,0.521515965461731,0.498665988445282,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293447136878968,0.5906617641448975,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658334970474243,0.3729799687862396,0.3592052757740021,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822370886802673,0.2603179514408111,1.2006721496582031,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.2148742675781,291.044677734375,1.0,0.6814327836036682,1.0,1.0,0.3094619512557983,1.0,-3.461177349090576,2.5407137870788574,0.9204636216163636,1.7589077949523926,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81298828125,240.0,2.514692068099976,-0.0,3840.7822265625,1.0,283.1468200683594,288.5091247558594,286.0511779785156,286.0669250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486897319555282,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739196181297302,0.2509598433971405,0.2320606112480163,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.8525208830833435,0.5205308794975281,0.4977544844150543,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.9294413328170776,0.5903330445289612,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653788328170776,0.3720735311508178,0.3583660423755646,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816803812980652,0.2595420181751251,1.197252869606018,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.20562744140625,291.046630859375,1.0,0.679921567440033,1.0,1.0,0.3116081953048706,1.0,-3.453613519668579,2.5284464359283447,0.9251670837402344,1.7485647201538086,5.551115123125783e-17,5.551115123125783e-17,0.0,249.28517150878903,240.0,3.8641879558563232,-0.0,3818.84619140625,1.0,283.1467590332031,288.50909423828125,286.0223083496094,286.0375366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485548168420791,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739598512649536,0.2500331699848175,0.231190487742424,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530579805374146,0.5195194482803345,0.4967682659626007,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.9297603368759156,0.5880199670791626,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657267451286316,0.3711384832859039,0.3574491739273071,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6818689703941345,0.2587446570396423,1.1934897899627686,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.1979675292969,291.04833984375,1.0,0.677574098110199,1.0,1.0,0.3137159049510956,1.0,-3.4429755210876465,2.51424527168274,0.9287301301956176,1.7368475198745728,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46466064453125,228.0,4.441431045532227,-0.0,3781.8359375,1.0,283.14666748046875,288.50909423828125,285.99432373046875,286.00909423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484295427799224,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754949688911438,0.2481396496295929,0.2293281406164169,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559070229530334,0.5174291133880615,0.4946444034576416,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310622215270996,0.5795384049415588,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.768018364906311,0.3691969215869903,0.3554588854312897,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837360262870789,0.2571113407611847,1.1853477954864502,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.1872253417969,291.0521545410156,1.0,0.6709443926811218,1.0,1.0,0.3179313242435455,1.0,-3.4158010482788086,2.4819695949554443,0.93383127450943,1.7108144760131836,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3766326904297,231.0,5.484345436096191,-0.0,3679.862548828125,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008248567581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754949688911438,0.2481396496295929,0.2293281406164169,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559070229530334,0.5174291133880615,0.4946444034576416,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.9310622215270996,0.5795384049415588,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.768018364906311,0.3691969215869903,0.3554588854312897,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6837360262870789,0.2571113407611847,1.1853477954864502,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.1872253417969,291.0521545410156,1.0,0.6709443926811218,1.0,1.0,0.3179313242435455,1.0,-3.4158010482788086,2.4819695949554443,0.93383127450943,1.7108144760131836,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3766326904297,231.0,5.484345436096191,-0.0,3679.862548828125,1.0,283.14654541015625,288.5090637207031,285.9409484863281,285.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482008248567581,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
