time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749579906463623,0.2462244629859924,0.2275533676147461,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562794923782349,0.5152811408042908,0.4925775229930877,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326133728027344,0.576348602771759,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680331468582153,0.3671953380107879,0.3535227477550506,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835013031959534,0.2554692924022674,1.177687168121338,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673595309257507,1.0,1.0,0.3221467733383178,1.0,-3.395785093307495,2.454750299453736,0.941034734249115,1.6879422664642334,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6501922607422,234.0,7.035705089569092,-0.0,3615.867431640625,1.0,283.1464233398437,288.5090026855469,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059325695037,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749579906463623,0.2462244629859924,0.2275533676147461,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562794923782349,0.5152811408042908,0.4925775229930877,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326133728027344,0.576348602771759,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680331468582153,0.3671953380107879,0.3535227477550506,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835013031959534,0.2554692924022674,1.177687168121338,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673595309257507,1.0,1.0,0.3221467733383178,1.0,-3.395785093307495,2.454750299453736,0.941034734249115,1.6879422664642334,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6501922607422,234.0,7.035705089569092,-0.0,3615.867431640625,1.0,283.1464233398437,288.5090026855469,285.89068603515625,285.9037475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480059325695037,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6729038953781128,0.244237020611763,0.2258071601390838,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548457026481628,0.5130318403244019,0.4905121624469757,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335458874702454,0.5768875479698181,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663858532905579,0.3650929629802704,0.3515878021717071,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817312836647034,0.253766655921936,1.1702297925949097,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653453707695007,1.0,1.0,0.325931042432785,1.0,-3.380549192428589,2.4322071075439453,0.9483419060707092,1.6688203811645508,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2646484375,237.0,5.6600022315979,-0.0,3577.328369140625,1.0,283.1462707519531,288.50897216796875,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295922279358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6729038953781128,0.244237020611763,0.2258071601390838,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548457026481628,0.5130318403244019,0.4905121624469757,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.9335458874702454,0.5768875479698181,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663858532905579,0.3650929629802704,0.3515878021717071,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817312836647034,0.253766655921936,1.1702297925949097,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653453707695007,1.0,1.0,0.325931042432785,1.0,-3.380549192428589,2.4322071075439453,0.9483419060707092,1.6688203811645508,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2646484375,237.0,5.6600022315979,-0.0,3577.328369140625,1.0,283.1462707519531,288.50897216796875,285.84326171875,285.8555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478295922279358,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.669894814491272,0.2421461641788482,0.2240199744701385,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523034453392029,0.5106494426727295,0.4883759915828705,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338150024414062,0.5796664953231812,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637081742286682,0.3628615438938141,0.3495853543281555,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789859533309937,0.2519625723361969,1.1625880002975464,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.6642930507659912,1.0,1.0,0.3297153413295746,1.0,-3.367572069168091,2.4113168716430664,0.956255316734314,1.6508708000183103,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25534057617188,240.0,4.468143939971924,-0.0,3552.305419921875,1.0,283.1461486816406,288.5089416503906,285.7984313964844,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445943117141,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.669894814491272,0.2421461641788482,0.2240199744701385,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523034453392029,0.5106494426727295,0.4883759915828705,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338150024414062,0.5796664953231812,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.7637081742286682,0.3628615438938141,0.3495853543281555,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789859533309937,0.2519625723361969,1.1625880002975464,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.6642930507659912,1.0,1.0,0.3297153413295746,1.0,-3.367572069168091,2.4113168716430664,0.956255316734314,1.6508708000183103,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25534057617188,240.0,4.468143939971924,-0.0,3552.305419921875,1.0,283.1461486816406,288.5089416503906,285.7984313964844,285.8100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476445943117141,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681429147720337,0.2410599738359451,0.2231023758649826,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507511615753174,0.5094069242477417,0.487272709608078,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.9337199926376344,0.5816276669502258,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7621049880981445,0.3616952002048492,0.3485497534275055,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773558855056763,0.2510178685188293,1.158641695976257,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.1499938964844,291.06402587890625,1.0,0.6639937162399292,1.0,1.0,0.3316074907779693,1.0,-3.361508369445801,2.4011876583099365,0.9603206515312196,1.642123103141785,5.551115123125783e-17,5.551115123125783e-17,0.0,240.0995483398437,240.0,3.988078594207764,-0.0,3542.850830078125,1.0,283.1460876464844,288.5089416503906,285.7768859863281,285.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475510895252227,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6662796139717102,0.2399476468563079,0.2221673876047134,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490744829177856,0.5081315636634827,0.4861450791358948,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.9334908723831176,0.5838472247123718,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603834271430969,0.3604962229728699,0.3474899232387543,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756072640419006,0.2500453293323517,1.1546015739440918,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.1426086425781,291.0643615722656,1.0,0.6637887954711914,1.0,1.0,0.3333307802677154,1.0,-3.355563163757324,2.391664266586304,0.9638989567756652,1.633955478668213,5.551115123125783e-17,5.551115123125783e-17,0.0,241.10162353515625,243.0,2.658976078033448,-0.0,3534.607177734375,1.0,283.14599609375,288.5089111328125,285.755859375,285.7669677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474549919366836,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622844338417053,0.2376345545053482,0.2202333360910415,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454269170761108,0.5054686665534973,0.4838012158870697,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326215386390686,0.5889008641242981,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566571831703186,0.3579882383346557,0.3452830016613006,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718193292617798,0.2480067312717437,1.1461784839630127,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635727882385254,1.0,1.0,0.33677738904953,1.0,-3.343712091445923,2.3727684020996094,0.9709436893463136,1.6177695989608765,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47862243652344,231.0,0.2074528187513351,-0.0,3520.402099609375,1.0,283.1458740234375,288.5088806152344,285.7153625488281,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472415179014206,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622844338417053,0.2376345545053482,0.2202333360910415,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454269170761108,0.5054686665534973,0.4838012158870697,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326215386390686,0.5889008641242981,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.7566571831703186,0.3579882383346557,0.3452830016613006,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718193292617798,0.2480067312717437,1.1461784839630127,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635727882385254,1.0,1.0,0.33677738904953,1.0,-3.343712091445923,2.3727684020996094,0.9709436893463136,1.6177695989608765,5.551115123125783e-17,5.551115123125783e-17,0.0,243.47862243652344,231.0,0.2074528187513351,-0.0,3520.402099609375,1.0,283.1458740234375,288.5088806152344,285.7153625488281,285.7259521484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472415179014206,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611685752868652,0.2351890653371811,0.2180089801549911,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453460931777954,0.5026383996009827,0.4811225831508636,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317671060562134,0.5858160257339478,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561307549476624,0.3553138375282287,0.3427416384220123,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.671008288860321,0.2458245009183883,1.1362624168395996,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586711406707764,1.0,1.0,0.3402239680290222,1.0,-3.319145917892456,2.3454959392547607,0.973649799823761,1.5963022708892822,5.551115123125783e-17,5.551115123125783e-17,0.0,240.63104248046875,234.0,-1.711077332496643,-0.0,3447.171875,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090448856353,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6611685752868652,0.2351890653371811,0.2180089801549911,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453460931777954,0.5026383996009827,0.4811225831508636,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317671060562134,0.5858160257339478,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561307549476624,0.3553138375282287,0.3427416384220123,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.671008288860321,0.2458245009183883,1.1362624168395996,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.6586711406707764,1.0,1.0,0.3402239680290222,1.0,-3.319145917892456,2.3454959392547607,0.973649799823761,1.5963022708892822,5.551115123125783e-17,5.551115123125783e-17,0.0,240.63104248046875,234.0,-1.711077332496643,-0.0,3447.171875,1.0,283.1457214355469,288.50885009765625,285.6767272949219,285.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470090448856353,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.658781111240387,0.2326845079660415,0.2157836556434631,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437432646751404,0.4997076690196991,0.4784043133258819,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.931148648262024,0.585992157459259,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.7542031407356262,0.352540373802185,0.3401615023612976,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688704490661621,0.2435783296823501,1.126305341720581,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.10015869140625,291.059326171875,1.0,0.6559440493583679,1.0,1.0,0.3437159955501556,1.0,-3.2983224391937256,2.320758104324341,0.9775643348693848,1.5761247873306274,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092803955078,237.0,-2.1244146823883057,-0.0,3394.814453125,1.0,283.1455993652344,288.5088195800781,285.6397705078125,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698365449905,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.658781111240387,0.2326845079660415,0.2157836556434631,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437432646751404,0.4997076690196991,0.4784043133258819,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.931148648262024,0.585992157459259,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.7542031407356262,0.352540373802185,0.3401615023612976,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6688704490661621,0.2435783296823501,1.126305341720581,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.10015869140625,291.059326171875,1.0,0.6559440493583679,1.0,1.0,0.3437159955501556,1.0,-3.2983224391937256,2.320758104324341,0.9775643348693848,1.5761247873306274,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092803955078,237.0,-2.1244146823883057,-0.0,3394.814453125,1.0,283.1455993652344,288.5088195800781,285.6397705078125,285.6494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467698365449905,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554120779037476,0.2300975173711776,0.2135485708713531,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409502506256104,0.4966604113578796,0.4756422042846679,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299960732460022,0.5887435078620911,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511851787567139,0.3496511578559875,0.3375384509563446,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657038927078247,0.2412497997283935,1.1163010597229004,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.65422523021698,1.0,1.0,0.347208023071289,1.0,-3.2804346084594727,2.2980527877807617,0.9823819994926452,1.5574520826339722,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6112365722656,225.0,-2.4796624183654785,-0.0,3358.706298828125,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14653842151165,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554120779037476,0.2300975173711776,0.2135485708713531,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409502506256104,0.4966604113578796,0.4756422042846679,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299960732460022,0.5887435078620911,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511851787567139,0.3496511578559875,0.3375384509563446,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657038927078247,0.2412497997283935,1.1163010597229004,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.65422523021698,1.0,1.0,0.347208023071289,1.0,-3.2804346084594727,2.2980527877807617,0.9823819994926452,1.5574520826339722,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6112365722656,225.0,-2.4796624183654785,-0.0,3358.706298828125,1.0,283.1454772949219,288.5087890625,285.6042785644531,285.6135559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14653842151165,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546734571456909,0.2287582457065582,0.2123366743326187,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407403826713562,0.4950783252716064,0.4741508364677429,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293076395988464,0.5873618721961975,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507336735725403,0.3481481671333313,0.3361164033412933,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651098728179932,0.2400375604629516,1.1108225584030151,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.0800476074219,291.0558776855469,1.0,0.6516087055206299,1.0,1.0,0.3489540517330169,1.0,-3.2672390937805176,2.2839291095733643,0.9833099842071532,1.546481966972351,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2518615722656,225.0,-2.90285325050354,-0.0,3321.392333984375,1.0,283.1453857421875,288.5087585449219,285.5870666503906,285.5961608886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464228928089141,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6545031070709229,0.2273969799280166,0.2110622227191925,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412553071975708,0.4934636950492859,0.4725850224494934,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287764430046082,0.5842876434326172,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.750922679901123,0.3466126024723053,0.3346195220947265,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651121973991394,0.2388004064559936,1.1050198078155518,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.07421875,291.0545959472656,1.0,0.6482797265052795,1.0,1.0,0.3508208394050598,1.0,-3.2513539791107178,2.2677550315856934,0.9835990071296692,1.533946871757507,5.551115123125783e-17,5.551115123125783e-17,0.0,236.80337524414065,228.0,-2.9231672286987305,-0.0,3272.327880859375,1.0,283.14532470703125,288.5087585449219,285.5701599121094,285.5790710449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463062316179275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.652180016040802,0.2246520668268203,0.2086001932621002,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398292660713196,0.4901829361915588,0.4695155918598175,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277321696281432,0.5836240649223328,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490822672843933,0.3434901833534241,0.3316884636878967,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630328297615051,0.2363018691539764,1.0938279628753662,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.0640563964844,291.0526733398437,1.0,0.6448038816452026,1.0,1.0,0.3545544147491455,1.0,-3.2269084453582764,2.2403218746185303,0.9865865111351012,1.511878490447998,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3647918701172,231.0,-2.208339214324951,-0.0,3210.471435546875,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852324962616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.652180016040802,0.2246520668268203,0.2086001932621002,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398292660713196,0.4901829361915588,0.4695155918598175,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277321696281432,0.5836240649223328,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.7490822672843933,0.3434901833534241,0.3316884636878967,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630328297615051,0.2363018691539764,1.0938279628753662,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.0640563964844,291.0526733398437,1.0,0.6448038816452026,1.0,1.0,0.3545544147491455,1.0,-3.2269084453582764,2.2403218746185303,0.9865865111351012,1.511878490447998,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3647918701172,231.0,-2.208339214324951,-0.0,3210.471435546875,1.0,283.14520263671875,288.5087280273437,285.5372009277344,285.5458374023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460852324962616,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.648788571357727,0.2218349128961563,0.2061456590890884,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370724320411682,0.4867974519729614,0.4664221405982971,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261077046394348,0.5858798623085022,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.746036946773529,0.3402636647224426,0.3287338018417358,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.659824013710022,0.2337314039468765,1.0826750993728638,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0521240234375,291.0507202148437,1.0,0.642529308795929,1.0,1.0,0.3582879900932312,1.0,-3.205984354019165,2.215317487716675,0.9906668066978456,1.491580843925476,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7638397216797,219.0,-2.250912666320801,-0.0,3167.05419921875,1.0,283.1450500488281,288.5086669921875,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458772122859954,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.648788571357727,0.2218349128961563,0.2061456590890884,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370724320411682,0.4867974519729614,0.4664221405982971,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261077046394348,0.5858798623085022,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.746036946773529,0.3402636647224426,0.3287338018417358,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.659824013710022,0.2337314039468765,1.0826750993728638,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0521240234375,291.0507202148437,1.0,0.642529308795929,1.0,1.0,0.3582879900932312,1.0,-3.205984354019165,2.215317487716675,0.9906668066978456,1.491580843925476,5.551115123125783e-17,5.551115123125783e-17,0.0,235.7638397216797,219.0,-2.250912666320801,-0.0,3167.05419921875,1.0,283.1450500488281,288.5086669921875,285.5053100585937,285.513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458772122859954,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477065682411194,0.2189133912324905,0.2034536153078079,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372880816459656,0.4832732677459717,0.4630491733551025,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243762493133544,0.5811651349067688,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456132173538208,0.3369070291519165,0.3255037069320678,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6590568423271179,0.2310494929552078,1.070315718650818,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0399169921875,291.04888916015625,1.0,0.6361357569694519,1.0,1.0,0.3622390031814575,1.0,-3.1742966175079346,2.1828434467315674,0.9914531707763672,1.4664729833602903,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73985290527344,222.0,-2.267786741256714,-0.0,3077.113525390625,1.0,283.1449279785156,288.5086364746094,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722915172577,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477065682411194,0.2189133912324905,0.2034536153078079,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372880816459656,0.4832732677459717,0.4630491733551025,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243762493133544,0.5811651349067688,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456132173538208,0.3369070291519165,0.3255037069320678,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6590568423271179,0.2310494929552078,1.070315718650818,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0399169921875,291.04888916015625,1.0,0.6361357569694519,1.0,1.0,0.3622390031814575,1.0,-3.1742966175079346,2.1828434467315674,0.9914531707763672,1.4664729833602903,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73985290527344,222.0,-2.267786741256714,-0.0,3077.113525390625,1.0,283.1449279785156,288.5086364746094,285.4743347167969,285.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456722915172577,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452217698097229,0.2159515023231506,0.2007929533720016,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357442617416382,0.4796691834926605,0.4596721529960632,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227983355522156,0.5803381204605103,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436122894287109,0.3334867358207702,0.3222844898700714,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6568002104759216,0.2283225506544113,1.058080792427063,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.02996826171875,291.0467529296875,1.0,0.6322853565216064,1.0,1.0,0.3661900162696838,1.0,-3.1474478244781494,2.153738260269165,0.993709683418274,1.4432721138000488,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1362152099609,225.0,-2.2528774738311768,-0.0,3011.8310546875,1.0,283.144775390625,288.50860595703125,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707831144333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452217698097229,0.2159515023231506,0.2007929533720016,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357442617416382,0.4796691834926605,0.4596721529960632,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227983355522156,0.5803381204605103,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436122894287109,0.3334867358207702,0.3222844898700714,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6568002104759216,0.2283225506544113,1.058080792427063,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.02996826171875,291.0467529296875,1.0,0.6322853565216064,1.0,1.0,0.3661900162696838,1.0,-3.1474478244781494,2.153738260269165,0.993709683418274,1.4432721138000488,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1362152099609,225.0,-2.2528774738311768,-0.0,3011.8310546875,1.0,283.144775390625,288.50860595703125,285.44415283203125,285.4520874023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454707831144333,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435421109199524,0.2144453674554824,0.1994707733392715,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8344128131866455,0.4778292775154114,0.4579795897006988,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217888116836548,0.5811603665351868,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421140670776367,0.3317433297634125,0.3206757009029388,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552073359489441,0.2269344478845596,1.0520060062408447,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308674216270447,1.0,1.0,0.368165522813797,1.0,-3.1355721950531006,2.140242576599121,0.9953296184539796,1.432443141937256,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1090240478516,225.0,-2.410554885864258,-0.0,2986.895263671875,1.0,283.14471435546875,288.50860595703125,285.4293518066406,285.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453718394041061,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416694521903992,0.2129193097352981,0.198142871260643,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328328132629395,0.4759613275527954,0.4562733769416809,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206146597862244,0.5825261473655701,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403948307037354,0.3299741148948669,0.3190555870532989,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6534087657928467,0.2255261689424514,1.0459027290344238,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181884765625,291.04461669921875,1.0,0.629698634147644,1.0,1.0,0.3702364563941955,1.0,-3.124279499053955,2.1269001960754395,0.9973793029785156,1.4216432571411133,5.551115123125783e-17,5.551115123125783e-17,0.0,230.41891479492188,213.0,-2.29396915435791,-0.0,2965.113037109375,1.0,283.1446533203125,288.5085754394531,285.4147033691406,285.4224548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452732533216476,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403305530548096,0.209788829088211,0.1952621191740036,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328481912612915,0.4721204340457916,0.4526018500328064,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9183030128479004,0.5778043866157532,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397297620773315,0.3263335824012756,0.3155592679977417,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523789763450623,0.2226242125034332,1.0325522422790527,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230074167251587,1.0,1.0,0.374378353357315,1.0,-3.0904886722564697,2.093157291412353,0.9973313808441162,1.3957288265228271,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3550262451172,216.0,-2.82723331451416,-0.0,2874.382568359375,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771689414978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403305530548096,0.209788829088211,0.1952621191740036,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328481912612915,0.4721204340457916,0.4526018500328064,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9183030128479004,0.5778043866157532,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397297620773315,0.3263335824012756,0.3155592679977417,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6523789763450623,0.2226242125034332,1.0325522422790527,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230074167251587,1.0,1.0,0.374378353357315,1.0,-3.0904886722564697,2.093157291412353,0.9973313808441162,1.3957288265228271,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3550262451172,216.0,-2.82723331451416,-0.0,2874.382568359375,1.0,283.14453125,288.508544921875,285.3858337402344,285.3934326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450771689414978,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376299262046814,0.0,0.1924151331186294,296.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311085104942322,0.0,0.4489270746707916,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.576977014541626,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7375010251998901,0.0,0.3120654821395874,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498964428901672,0.0,1.0193352699279783,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.9971618652344,291.0393371582031,0.0,0.0,1.0,1.0,0.3785202205181122,1.0,-3.061549663543701,2.0627996921539307,0.9987499713897704,1.3717471361160278,0.0,0.0,0.0,224.7002410888672,60.0,-3.364640712738037,-0.0,2807.578125,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376299262046814,0.0,0.1924151331186294,296.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311085104942322,0.0,0.4489270746707916,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.576977014541626,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7375010251998901,0.0,0.3120654821395874,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498964428901672,0.0,1.0193352699279783,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.9971618652344,291.0393371582031,0.0,0.0,1.0,1.0,0.3785202205181122,1.0,-3.061549663543701,2.0627996921539307,0.9987499713897704,1.3717471361160278,0.0,0.0,0.0,224.7002410888672,60.0,-3.364640712738037,-0.0,2807.578125,0.0,283.1443786621094,288.5085144042969,285.35748291015625,285.3649597167969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
