time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991660,297.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0004884951049461,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991271972656,0.0,0.0,0.00051441101823,297.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0003799424157477,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0005144102033227,297.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,0.0024401324335485,291.22216796875,294.1499938964844,288.10614013671875,285.0475158691406,290.5423889160156,295.83935546875,291.1216735839844,0.0,0.0,0.6334984302520752,0.6334984302520752,0.6062935590744019,1.0,-0.0100512010976672,0.0090553788468241,0.000995821901597,-0.0105994557961821,0.0,0.0,0.0,-0.0528861358761787,60.0,4.897216796875,-0.0,-1.8480170638213167e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.4612410939088992e-24,-1.8375175301306405e-23,-1.0749909244547792e-27,-1.3154862558125777e-17,-1.3151827632458318e-17,-3.0348097490802017e-21,0.0,0.0,-0.0,0.0,0.0,1.0642441447007682e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,0.0007718964479863,297.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.000778688583523,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,0.0005751368007622,297.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0012145033106207,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0040695900097489,291.2244567871094,294.1499938964844,288.1020202636719,285.0453186035156,290.5111389160156,295.715576171875,291.1176452636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271121501922607,1.0,-0.0087362034246325,0.0081384805962443,0.0005977225373499,-0.0111362505704164,0.0,0.0,0.0,-0.0463779717683792,60.0,1.3340736627578735,-0.0,-5.393384526541922e-06,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5397942409356124e-26,-5.638172546294068e-26,-2.0678326131529649e-29,-4.6394666314496576e-18,-4.636178588514759e-18,-3.2880419251563267e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,0.0001166049478342,297.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0001518775388831,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,0.0001489309797761,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0001356929860776,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.000589333998505,291.22540283203125,294.1499938964844,288.0771179199219,285.0317687988281,290.42877197265625,294.7896423339844,291.1036071777344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514081001281738,1.0,-0.0013713258085772,0.0030363723635673,-0.0016650466714054,-0.0149064278230071,0.0,0.0,0.0,-0.0091895433142781,60.0,-4.863268852233887,-0.0,-1.282057695561889e-07,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.639557275728044e-34,6.5621407346352846e-34,1.3283789853781162e-34,7.662214403757043e-21,6.324255821404273e-21,1.3379588852753578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.532098192721604e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0001009614643407,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,7.530687435064465e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0001006367165246,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,0.0004762855242006,291.22564697265625,294.1499938964844,288.0516052246094,285.0177001953125,290.40545654296875,293.8541259765625,291.09832763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757040500640869,1.0,-0.0010184993734583,0.0007576249190606,0.0002608744543977,-0.0170915443450212,0.0,0.0,0.0,-0.0081487204879522,60.0,-3.286775827407837,-0.0,-7.07220735307601e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0019284019922442e-42,1.2303400516771897e-42,6.445972935894159e-43,1.1040428911152844e-20,5.648610415765055e-21,5.3918184953877894e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.487640636507422e-05,297.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,9.99129333649762e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,7.379904127446935e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.991111437557264e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0004739276773761,291.225830078125,294.1499938964844,288.0255126953125,285.0030517578125,290.3841247558594,293.04248046875,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112773161381,3.3979592473087905e-08,0.0010112433228641,-0.017824862152338,0.0,0.0,0.0,-0.0083661386743187,60.0,-2.546109437942505,-0.0,-6.971124122401309e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.781755022171459e-21,-2.3911366108723278e-21,-2.39061820935074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983337402344,0.0,0.0,9.486811904935166e-05,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.990156831918284e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,7.378732698271051e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.990121907321736e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,0.0004738856805488,291.2260437011719,294.1499938964844,287.9989013671875,284.9879455566406,290.3627624511719,292.341064453125,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110626462846,7.158142967256253e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611337468028,60.0,-2.286907911300659,-0.0,-6.969724353211859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.782116509792667e-21,-2.3910635055545187e-21,-2.3910530042381484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.48548477026634e-05,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.988753299694508e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,7.377688598353416e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.988721285481006e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.000473819382023,291.22637939453125,294.1499938964844,287.9441223144531,284.95623779296875,290.3199462890625,291.20855712890625,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1836655139923096,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821237799347704e-21,-2.391061889967385e-21,-2.391061889967385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.48548477026634e-05,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.988753299694508e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,7.377688598353416e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.988721285481006e-05,297.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,0.000473819382023,291.22637939453125,294.1499938964844,287.9441223144531,284.95623779296875,290.3199462890625,291.20855712890625,291.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1836655139923096,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821237799347704e-21,-2.391061889967385e-21,-2.391061889967385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.48408924159594e-05,297.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.987282828660682e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,7.376602297881618e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.98725154204294e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0004737496783491,291.2266845703125,294.1499938964844,287.88751220703125,284.9227600097656,290.27691650390625,290.3573303222656,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2044718265533447,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.48408924159594e-05,297.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20458984375,0.0,0.0,9.987282828660682e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,7.376602297881618e-05,297.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027587890625,0.0,0.0,9.98725154204294e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,0.0004737496783491,291.2266845703125,294.1499938964844,287.88751220703125,284.9227600097656,290.27691650390625,290.3573303222656,291.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.2044718265533447,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.482620953349397e-05,297.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.985735232476144e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,7.375458517344669e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.985703945858404e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,0.0004736763366963,291.2269287109375,294.1499938964844,287.8291931152344,284.8876953125,290.2336120605469,289.7128601074219,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2409884929656982,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.482620953349397e-05,297.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.985735232476144e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,7.375458517344669e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032470703125,0.0,0.0,9.985703945858404e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,0.0004736763366963,291.2269287109375,294.1499938964844,287.8291931152344,284.8876953125,290.2336120605469,289.7128601074219,291.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2409884929656982,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.481598681304604e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,9.984657663153484e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,7.374662527581677e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.984627104131504e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,0.0004736252594739,291.2270812988281,294.1499938964844,287.7894287109375,284.8634948730469,290.2045593261719,289.3700866699219,291.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104952380061,7.091307541173819e-09,0.0010104882530868,-0.0176299810409545,0.0,0.0,0.0,-0.0083282813429832,60.0,-2.26710057258606,-0.0,-6.961904119862083e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.481076995143668e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.984108328353614e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,7.374256529146805e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.984077769331634e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,0.0004735992115456,291.2271423339844,294.1499938964844,287.7694396972656,284.8512268066406,290.1900329589844,289.2207336425781,291.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2803237438201904,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.480275912210344e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.983264317270368e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,7.37363297957927e-05,297.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.983233758248387e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.0004735591937787,291.22723388671875,294.1499938964844,287.73907470703125,284.83251953125,290.16815185546875,289.01861572265625,291.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.3004324436187744,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,9.479455184191464e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20587158203125,0.0,0.0,9.982399205910042e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073974609375,0.0,0.0,7.372994150500745e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041015625,0.0,0.0,9.982369374483824e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0004735181864816,291.2273254394531,294.1499938964844,287.7084045410156,284.8135070800781,290.14617919921875,288.84039306640625,291.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3207571506500244,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.477751154918224e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.980604227166624e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,7.371667743427679e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.980574395740403e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0004734330868814,291.2274475097656,294.1499938964844,287.64630126953125,284.7747497558594,290.1019897460937,288.5426330566406,291.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361950635910034,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,9.477751154918224e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.980604227166624e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,7.371667743427679e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.980574395740403e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0004734330868814,291.2274475097656,294.1499938964844,287.64630126953125,284.7747497558594,290.1019897460937,288.5426330566406,291.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361950635910034,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.475962724536656e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,9.978720481740312e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,7.370275852736086e-05,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.978690650314093e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.0004733437672257,291.2275085449219,294.1499938964844,287.5833435058594,284.735107421875,290.0574951171875,288.3057556152344,291.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4037461280822754,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,9.475962724536656e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,9.978720481740312e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,7.370275852736086e-05,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.204833984375,0.0,0.0,9.978690650314093e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.0004733437672257,291.2275085449219,294.1499938964844,287.5833435058594,284.735107421875,290.0574951171875,288.3057556152344,291.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.4037461280822754,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.47408698266372e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,9.976743604056536e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,7.368815568042919e-05,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.97671450022608e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0004732500528916,291.2275695800781,294.1499938964844,287.51971435546875,284.6947937011719,290.0126953125,288.1137390136719,291.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446007490158081,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.47408698266372e-05,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,9.976743604056536e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,7.368815568042919e-05,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.97671450022608e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0004732500528916,291.2275695800781,294.1499938964844,287.51971435546875,284.6947937011719,290.0126953125,288.1137390136719,291.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446007490158081,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.472121018916368e-05,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.97467286651954e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,7.367285434156656e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.974643762689084e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,0.0004731518565677,291.2275695800781,294.1499938964844,287.4555969238281,284.6539611816406,289.967529296875,287.954833984375,291.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488600969314575,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,9.472121018916368e-05,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,9.97467286651954e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,7.367285434156656e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,9.974643762689084e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,0.0004731518565677,291.2275695800781,294.1499938964844,287.4555969238281,284.6539611816406,289.967529296875,287.954833984375,291.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488600969314575,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.471103840041906e-05,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.973601117962971e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20867919921875,0.0,0.0,7.366494537563995e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,9.973572741728276e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,0.0004731010703835,291.2275390625,294.1499938964844,287.4234313964844,284.6333923339844,289.94482421875,287.885009765625,291.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5099802017211914,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.4700648332946e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20733642578125,0.0,0.0,9.972506813937798e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,7.365685451077297e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,9.972478437703104e-05,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.00047304914915,291.2275390625,294.1499938964844,287.3912353515625,284.6127624511719,289.92205810546875,287.82037353515625,291.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5313916206359863,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.467919153394178e-05,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,9.970246173907071e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,7.364015618804842e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.970218525268136e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,0.0004729419888462,291.2274475097656,294.1499938964844,287.3268127441406,284.5714416503906,289.876220703125,287.7039794921875,291.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5742435455322266,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.467919153394178e-05,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,9.970246173907071e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2089538574219,0.0,0.0,7.364015618804842e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.970218525268136e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,0.0004729419888462,291.2274475097656,294.1499938964844,287.3268127441406,284.5714416503906,289.876220703125,287.7039794921875,291.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5742435455322266,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.465686889598146e-05,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,9.967894584406169e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,7.362278847722337e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,9.967866935767232e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0004728304629679,291.22735595703125,294.1499938964844,287.26251220703125,284.5301818847656,289.830078125,287.6010437011719,291.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.617021083831787,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.465686889598146e-05,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20770263671875,0.0,0.0,9.967894584406169e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,7.362278847722337e-05,297.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,9.967866935767232e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0004728304629679,291.22735595703125,294.1499938964844,287.26251220703125,284.5301818847656,289.830078125,287.6010437011719,291.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.617021083831787,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.463372407481074e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.965456411009654e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,7.360477320617065e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,9.96542876237072e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,0.0004727148625534,291.2272033691406,294.1499938964844,287.19854736328125,284.4891052246094,289.7836608886719,287.5082092285156,291.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.65958833694458,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.463372407481074e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,9.965456411009654e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,7.360477320617065e-05,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,9.96542876237072e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,0.0004727148625534,291.2272033691406,294.1499938964844,287.19854736328125,284.4891052246094,289.7836608886719,287.5082092285156,291.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.65958833694458,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.460980800213292e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,9.962936746887864e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,7.358616130659357e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,9.96290982584469e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,0.0004725953913293,291.2270202636719,294.1499938964844,287.1351013183594,284.44842529296875,289.7369079589844,287.4230041503906,291.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7018091678619385,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,9.460980800213292e-05,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079772949219,0.0,0.0,9.962936746887864e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,7.358616130659357e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,9.96290982584469e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035827636719,0.0,0.0,0.0004725953913293,291.2270202636719,294.1499938964844,287.1351013183594,284.44842529296875,289.7369079589844,287.4230041503906,291.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.7018091678619385,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.459752618568018e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.96164308162406e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,7.357660069828853e-05,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064514160156,0.0,0.0,9.961616160580888e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0004725340404547,291.2269287109375,294.1499938964844,287.1036376953125,284.4283142089844,289.7134094238281,287.3826904296875,291.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7227461338043213,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,9.45849678828381e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.960320312529802e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,7.356682908721268e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,9.96029339148663e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0004724713217001,291.226806640625,294.1499938964844,287.0723876953125,284.4083557128906,289.6898803710937,287.3436584472656,291.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080011561512,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.7435436248779297,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,9.455888357479124e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.957572910934688e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,7.354653644142672e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.957546717487276e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,0.0004723410238511,291.2265625,294.1499938964844,287.0106201171875,284.3690490722656,289.6426086425781,287.2688903808594,291.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7846462726593018,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038269042969,0.0,0.0,9.455888357479124e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.957572910934688e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,7.354653644142672e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.957546717487276e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,0.0004723410238511,291.2265625,294.1499938964844,287.0106201171875,284.3690490722656,289.6426086425781,287.2688903808594,291.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7846462726593018,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
