time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.45313586271368e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,9.954673441825436e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,7.352511602221057e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.954647248378024e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0004722035373561,291.22625732421875,294.1499938964844,286.95001220703125,284.3306884765625,289.5950927734375,287.19781494140625,291.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8249704837799072,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.45313586271368e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,9.954673441825436e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,7.352511602221057e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.954647248378024e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,0.0004722035373561,291.22625732421875,294.1499938964844,286.95001220703125,284.3306884765625,289.5950927734375,287.19781494140625,291.0689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8249704837799072,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.450231300434098e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,9.95161390164867e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,7.350251689786091e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.95158843579702e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,0.0004720584547612,291.2259521484375,294.1499938964844,286.89068603515625,284.29345703125,289.54736328125,287.1298217773437,291.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8643734455108643,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.450231300434098e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081604003906,0.0,0.0,9.95161390164867e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,7.350251689786091e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.95158843579702e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,0.0004720584547612,291.2259521484375,294.1499938964844,286.89068603515625,284.29345703125,289.54736328125,287.1298217773437,291.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.8643734455108643,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.447179036214948e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.948398655978964e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,7.347876817220822e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.948373917723076e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,0.0004719059797935,291.2255859375,294.1499938964844,286.8329467773437,284.257568359375,289.4994506835937,287.0644836425781,291.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902714967727661,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.447179036214948e-05,298.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,9.948398655978964e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,7.347876817220822e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.948373917723076e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,0.0004719059797935,291.2255859375,294.1499938964844,286.8329467773437,284.257568359375,289.4994506835937,287.0644836425781,291.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.902714967727661,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.445602336199954e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,9.946737554855643e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,7.346649363171309e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.946712816599756e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040405273437,0.0,0.0,0.0004718271957244,291.22540283203125,294.1499938964844,286.8046875,284.2401733398437,289.4754333496094,287.0327453613281,291.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9214444160461426,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.44399434956722e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20806884765625,0.0,0.0,9.945043711923064e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,7.345398626057431e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,9.945018973667176e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,0.0004717468982562,291.2252197265625,294.1499938964844,286.7768859863281,284.2231750488281,289.4513854980469,287.0015869140625,291.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939857721328736,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.440699795959516e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.94157453533262e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,7.342835306189954e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.941549797076732e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,0.0004715823451988,291.2248229980469,294.1499938964844,286.7228088378906,284.1905212402344,289.4032287597656,286.94091796875,291.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975671529769897,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,9.440699795959516e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,9.94157453533262e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2092590332031,0.0,0.0,7.342835306189954e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,9.941549797076732e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,0.0004715823451988,291.2248229980469,294.1499938964844,286.7228088378906,284.1905212402344,289.4032287597656,286.94091796875,291.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.975671529769897,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.437328844796866e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.938023140421136e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,7.340212323470041e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,9.93799912976101e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0004714139213319,291.224365234375,294.1499938964844,286.6708374023437,284.15972900390625,289.3550109863281,286.8824768066406,291.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0100250244140625,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,9.437328844796866e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079162597656,0.0,0.0,9.938023140421136e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091369628906,0.0,0.0,7.340212323470041e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,9.93799912976101e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039489746094,0.0,0.0,0.0004714139213319,291.224365234375,294.1499938964844,286.6708374023437,284.15972900390625,289.3550109863281,286.8824768066406,291.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0100250244140625,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.433918603463098e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.934431000147016e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,7.33755950932391e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,9.934406989486888e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0004712435766123,291.2239074707031,294.1499938964844,286.6211853027344,284.1309814453125,289.3067626953125,286.82623291015625,291.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0427920818328857,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,9.433918603463098e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077941894531,0.0,0.0,9.934431000147016e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,7.33755950932391e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,9.934406989486888e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0004712435766123,291.2239074707031,294.1499938964844,286.6211853027344,284.1309814453125,289.3067626953125,286.82623291015625,291.0580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0427920818328857,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.4305127277039e-05,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.930843953043222e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,7.334909605560824e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.930820669978856e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0004710734647233,291.2234191894531,294.1499938964844,286.5740966796875,284.10455322265625,289.2585144042969,286.772216796875,291.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073848962783813,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,9.4305127277039e-05,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.930843953043222e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088623046875,0.0,0.0,7.334909605560824e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20623779296875,0.0,0.0,9.930820669978856e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037658691406,0.0,0.0,0.0004710734647233,291.2234191894531,294.1499938964844,286.5740966796875,284.10455322265625,289.2585144042969,286.772216796875,291.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073848962783813,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.428826160728931e-05,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,9.9290678917896e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,7.333597750402987e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2061767578125,0.0,0.0,9.929044608725236e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0004709892382379,291.22314453125,294.1499938964844,286.55157470703125,284.0922241210937,289.2344055175781,286.7460632324219,291.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0886967182159424,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.42715851124376e-05,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,9.927311475621536e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,7.332299719564617e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,9.927288192557172e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.0004709059430751,291.2228698730469,294.1499938964844,286.5297241210937,284.0805358886719,289.2103271484375,286.7204895019531,291.0543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.103072166442871,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.42390615819022e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,9.92388595477678e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,7.329769869102165e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.923862671712412e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.0004707434854935,291.2223205566406,294.1499938964844,286.4883117675781,284.0591735839844,289.1622619628906,286.671142578125,291.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130347967147827,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.42390615819022e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.207275390625,0.0,0.0,9.92388595477678e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,7.329769869102165e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.923862671712412e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.0004707434854935,291.2223205566406,294.1499938964844,286.4883117675781,284.0591735839844,289.1622619628906,286.671142578125,291.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.3654534976365085e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.130347967147827,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.420808783033864e-05,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.92062341538258e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,7.327360071940348e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.920600859913976e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0004705887695308,291.22174072265625,294.1499938964844,286.45001220703125,284.0406494140625,289.1143798828125,286.62432861328125,291.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326593027239369e-09,0.0010039492044597,-0.0156268943101167,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.155564308166504,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.420808783033864e-05,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.92062341538258e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,7.327360071940348e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,9.920600859913976e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,0.0004705887695308,291.22174072265625,294.1499938964844,286.45001220703125,284.0406494140625,289.1143798828125,286.62432861328125,291.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326593027239369e-09,0.0010039492044597,-0.0156268943101167,0.0,0.0,0.0,-0.0079491799697279,60.0,-3.155564308166504,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.41802718443796e-05,298.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,9.917693387251349e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,7.325195474550128e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.917670831782743e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0004704498278442,291.2211303710937,294.1499938964844,286.413330078125,284.0235595703125,289.0666809082031,286.5799255371094,291.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1790616512298584,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,9.41802718443796e-05,298.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068176269531,0.0,0.0,9.917693387251349e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,7.325195474550128e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.917670831782743e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0004704498278442,291.2211303710937,294.1499938964844,286.413330078125,284.0235595703125,289.0666809082031,286.5799255371094,291.048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.1790616512298584,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.415717067895456e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,9.915259579429404e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.323397585423663e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.91523775155656e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0004703344020526,291.22052001953125,294.1499938964844,286.3766784667969,284.00640869140625,289.0191650390625,286.5375671386719,291.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2021372318267822,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,9.415717067895456e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,9.915259579429404e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,7.323397585423663e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,9.91523775155656e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0004703344020526,291.22052001953125,294.1499938964844,286.3766784667969,284.00640869140625,289.0191650390625,286.5375671386719,291.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2021372318267822,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,9.414736996404828e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,9.914227848639712e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,7.322635065065697e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.914206020766868e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,0.0004702854785136,291.2201843261719,294.1499938964844,286.3583374023437,283.9978332519531,288.9955139160156,286.5169372558594,291.0456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.21370530128479,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,9.413873340236024e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,9.91331835393794e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073669433594,0.0,0.0,7.321962766582146e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,9.913295798469336e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0004702423175331,291.2198486328125,294.1499938964844,286.3399963378906,283.9892272949219,288.9718933105469,286.4966735839844,291.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.225305557250977,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.41248654271476e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.91185661405325e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,7.320883014472201e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,9.911834786180408e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0004701730213128,291.2191772460937,294.1499938964844,286.3033447265625,283.9720153808594,288.9248046875,286.45684814453125,291.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248605966567993,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.41248654271476e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,9.91185661405325e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,7.320883014472201e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,9.911834786180408e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0004701730213128,291.2191772460937,294.1499938964844,286.3033447265625,283.9720153808594,288.9248046875,286.45684814453125,291.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248605966567993,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.411535575054586e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.910854714689776e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,7.320143049582839e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.910832886816934e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0004701255529653,291.2184753417969,294.1499938964844,286.26666259765625,283.9547119140625,288.8778991699219,286.4178466796875,291.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272040367126465,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.411535575054586e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20562744140625,0.0,0.0,9.910854714689776e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,7.320143049582839e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,9.910832886816934e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0004701255529653,291.2184753417969,294.1499938964844,286.26666259765625,283.9547119140625,288.8778991699219,286.4178466796875,291.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272040367126465,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.410993516212328e-05,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.910283552017064e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,7.319721044041216e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.910262451739982e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.000470098486403,291.2177429199219,294.1499938964844,286.2300109863281,283.9373779296875,288.8311767578125,286.3794250488281,291.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2956039905548096,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.410993516212328e-05,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20526123046875,0.0,0.0,9.910283552017064e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,7.319721044041216e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.910262451739982e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.000470098486403,291.2177429199219,294.1499938964844,286.2300109863281,283.9373779296875,288.8311767578125,286.3794250488281,291.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2956039905548096,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.410828351974489e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.91010820143856e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,7.319591531995684e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.91008710116148e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.0004700901918113,291.21697998046875,294.1499938964844,286.1933288574219,283.91998291015625,288.7846374511719,286.3414306640625,291.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3192896842956543,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.410828351974489e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.91010820143856e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,7.319591531995684e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,9.91008710116148e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,0.0004700901918113,291.21697998046875,294.1499938964844,286.1933288574219,283.91998291015625,288.7846374511719,286.3414306640625,291.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3192896842956543,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.410874918103218e-05,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.910156950354576e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,7.319627184187993e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.910135850077496e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,0.0004700925201177,291.2165832519531,294.1499938964844,286.17498779296875,283.9112548828125,288.7614440917969,286.3225402832031,291.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.331175804138184,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,9.411000792169943e-05,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.910289372783154e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055358886719,0.0,0.0,7.319725409615785e-05,297.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.910269000101836e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,0.0004700988356489,291.2162170410156,294.1499938964844,286.1566772460937,283.9025573730469,288.73828125,286.3037109375,291.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3430886268615723,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.411473001819104e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.910785593092442e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,7.320091390283778e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.910765220411122e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0004701224097516,291.21539306640625,294.1499938964844,286.1199951171875,283.8850402832031,288.6921081542969,286.2662353515625,291.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366987466812134,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
