time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,9.411473001819104e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,9.910785593092442e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,7.320091390283778e-05,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.202880859375,0.0,0.0,9.910765220411122e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0004701224097516,291.21539306640625,294.1499938964844,286.1199951171875,283.8850402832031,288.6921081542969,286.2662353515625,291.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.366987466812134,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.412201325176284e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.911552479024976e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,7.320657459786162e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.911532833939418e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,0.0004701588186435,291.2145690917969,294.1499938964844,286.0833435058594,283.86749267578125,288.6460876464844,286.2288818359375,291.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390976428985596,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.412201325176284e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.911552479024976e-05,298.60504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,7.320657459786162e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,9.911532833939418e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,0.0004701588186435,291.2145690917969,294.1499938964844,286.0833435058594,283.86749267578125,288.6460876464844,286.2288818359375,291.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390976428985596,-0.0,-6.859242063228521e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,9.412705549038948e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,9.912083623930812e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,7.321049633901566e-05,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.912063251249492e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0004701840225607,291.214111328125,294.1499938964844,286.06280517578125,283.857666015625,288.6203918457031,286.2080078125,291.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.404444694519043,-0.0,-6.859961843019846e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.413144289283082e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,9.912544919643552e-05,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,7.32139014871791e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,9.912524546962231e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0004702059086412,291.2137451171875,294.1499938964844,286.0466613769531,283.84991455078125,288.6002197265625,286.1916198730469,291.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.415041923522949,-0.0,-6.860588541712789e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.414257510798052e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.913716348819436e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,7.322255260078236e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.913696703733876e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0004702615260612,291.2128601074219,294.1499938964844,286.010009765625,283.832275390625,288.55450439453125,286.1544189453125,291.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439169645309448,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.414257510798052e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,9.913716348819436e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,7.322255260078236e-05,297.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.913696703733876e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0004702615260612,291.2128601074219,294.1499938964844,286.010009765625,283.832275390625,288.55450439453125,286.1544189453125,291.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.439169645309448,-0.0,-6.86218513124004e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.414864325663076e-05,298.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,9.91435517789796e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,7.322726742131636e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.914335532812402e-05,298.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,0.0004702918522525,291.2124328613281,294.1499938964844,285.9916687011719,283.82342529296875,288.53173828125,286.1358337402344,291.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4512526988983154,-0.0,-6.863056967176817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.415498789167032e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.91502238321118e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,7.323219324462116e-05,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.915003465721384e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,0.00047032351722,291.21197509765625,294.1499938964844,285.97332763671875,283.8145751953125,288.50897216796875,286.1172790527344,291.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.463345766067505,-0.0,-6.863967882964064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.41682592383586e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.916419367073104e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.324251055251807e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.916400449583308e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0004703898157458,291.2110595703125,294.1499938964844,285.9366760253906,283.7968139648437,288.4635925292969,286.08013916015625,291.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.48755407333374,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.41682592383586e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.0,0.0,9.916419367073104e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,7.324251055251807e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005615234375,0.0,0.0,9.916400449583308e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0004703898157458,291.2110595703125,294.1499938964844,285.9366760253906,283.7968139648437,288.4635925292969,286.08013916015625,291.02166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.48755407333374,-0.0,-6.865877111295049e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.418198169441894e-05,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.91786437225528e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.325318438233808e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.917845454765484e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004704583843704,291.21014404296875,294.1499938964844,285.8999938964844,283.7790222167969,288.4183349609375,286.0429992675781,291.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322710052132,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511781454086304,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,9.418198169441894e-05,298.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.91786437225528e-05,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,7.325318438233808e-05,297.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.917845454765484e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0004704583843704,291.21014404296875,294.1499938964844,285.8999938964844,283.7790222167969,288.4183349609375,286.0429992675781,291.0194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322710052132,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511781454086304,-0.0,-6.867853841185936e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.419579146197066e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.919317380990832e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.3263916419819e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.919299191096798e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004705273313447,291.2091979980469,294.1499938964844,285.86334228515625,283.7611694335937,288.3732604980469,286.005859375,291.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5360138416290283,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.419579146197066e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006225585937,0.0,0.0,9.919317380990832e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.3263916419819e-05,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.919299191096798e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004705273313447,291.2091979980469,294.1499938964844,285.86334228515625,283.7611694335937,288.3732604980469,286.005859375,291.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.3074558909193e-09,0.0010037854081019,-0.0155767630785703,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.5360138416290283,-0.0,-6.86984193976059e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.420929563930258e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.920739830704406e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.327441562665626e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.920720913214608e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004705948231276,291.2082214355469,294.1499938964844,285.82666015625,283.7432861328125,288.3282775878906,285.96875,291.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560237169265747,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.420929563930258e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,9.920739830704406e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.327441562665626e-05,297.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.920720913214608e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004705948231276,291.2082214355469,294.1499938964844,285.82666015625,283.7432861328125,288.3282775878906,285.96875,291.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.560237169265747,-0.0,-6.871787405771101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.421583672519772e-05,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.921427408698946e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,7.327949424507096e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.921409218804912e-05,298.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,0.0004706274776253,291.2077331542969,294.1499938964844,285.8083190917969,283.7343139648437,288.3058776855469,285.9501953125,291.013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.572340726852417,-0.0,-6.872728164353249e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.422216680832209e-05,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.922094614012168e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,7.328442006837577e-05,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.922076424118131e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.000470659113489,291.2072448730469,294.1499938964844,285.7900085449219,283.725341796875,288.2834777832031,285.931640625,291.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617555767297,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.584437608718872,-0.0,-6.873640501225965e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.423407027497888e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.923347533913328e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,7.32936678105034e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.923329344019294e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0004707185726147,291.20623779296875,294.1499938964844,285.7533264160156,283.70733642578125,288.2388000488281,285.89453125,291.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608602285385132,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.423407027497888e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,9.923347533913328e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,7.32936678105034e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.923329344019294e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,0.0004707185726147,291.20623779296875,294.1499938964844,285.7533264160156,283.70733642578125,288.2388000488281,285.89453125,291.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.608602285385132,-0.0,-6.875352909219147e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.42447004490532e-05,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.924465848598628e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,7.33019332983531e-05,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.924448386300357e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0004707716871052,291.2052001953125,294.1499938964844,285.7166748046875,283.68927001953125,288.1942749023437,285.8574523925781,291.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6327178478240967,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.42447004490532e-05,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.924465848598628e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,7.33019332983531e-05,297.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,9.924448386300357e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0004707716871052,291.2052001953125,294.1499938964844,285.7166748046875,283.68927001953125,288.1942749023437,285.8574523925781,291.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566918186185e-09,0.0010042993817478,-0.0157342255115509,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.6327178478240967,-0.0,-6.876879865558294e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.42507031140849e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,9.92509740171954e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,7.330658991122618e-05,297.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967468261719,0.0,0.0,9.925079939421266e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,0.0004708016349468,291.2045288085937,294.1499938964844,285.6932067871094,283.6777038574219,288.16583251953125,285.833740234375,291.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909489181846e-09,0.0010043621296063,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.64811944961548,-0.0,-6.8777403328113e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.425376629224048e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,9.925419726641847e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,7.330897642532364e-05,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.925402264343576e-05,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0004708169435616,291.20416259765625,294.1499938964844,285.67999267578125,283.6711730957031,288.1498718261719,285.8204040527344,291.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652273042462e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.656771659851074,-0.0,-6.878178737679266e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.42609622143209e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.926177153829484e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,7.331457163672894e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.926160419126973e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0004708529158961,291.2030944824219,294.1499938964844,285.6433410644531,283.6530456542969,288.1055908203125,285.78338623046875,291.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680750846862793,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.42609622143209e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.926177153829484e-05,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,7.331457163672894e-05,297.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.926160419126973e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0004708529158961,291.2030944824219,294.1499938964844,285.6433410644531,283.6530456542969,288.1055908203125,285.78338623046875,291.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742525538305e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680750846862793,-0.0,-6.879206182475174e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.426374890608712e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.926470374921335e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,7.331672532018274e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.926452912623064e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0004708667984232,291.2025451660156,294.1499938964844,285.625,283.6439514160156,288.0835266113281,285.764892578125,291.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045043891295,6.390792339772133e-09,0.0010044979862868,-0.015795063227415,0.0,0.0,0.0,-0.0079810051247477,60.0,-3.692706823348999,-0.0,-6.87960053369352e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.426601900486276e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961975097656,0.0,0.0,9.926709753926843e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,7.331849337788299e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.92669229162857e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0004708781780209,291.2019958496094,294.1499938964844,285.6066589355469,283.63482666015625,288.0614624023437,285.74639892578125,291.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.704642534255981,-0.0,-6.879920988467347e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.426863834960386e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.92698478512466e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.332052337005734e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.926967322826384e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0004708912456408,291.2008972167969,294.1499938964844,285.57000732421875,283.6165771484375,288.0174865722656,285.70947265625,290.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.72843861579895,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.426863834960386e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.92698478512466e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.332052337005734e-05,297.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.926967322826384e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0004708912456408,291.2008972167969,294.1499938964844,285.57000732421875,283.6165771484375,288.0174865722656,285.70947265625,290.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.72843861579895,-0.0,-6.880279812548906e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.42685073823668e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.926970233209433e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.332042150665075e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.92695349850692e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004708906053565,291.19976806640625,294.1499938964844,285.5333251953125,283.5982971191406,287.9736022949219,285.672607421875,290.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752120018005371,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.42685073823668e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.926970233209433e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,7.332042150665075e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.92695349850692e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004708906053565,291.19976806640625,294.1499938964844,285.5333251953125,283.5982971191406,287.9736022949219,285.672607421875,290.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.752120018005371,-0.0,-6.880238601070232e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.426529868505896e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.926631901180372e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,7.331791857723147e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.92661516647786e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0004708745691459,291.1986389160156,294.1499938964844,285.4966735839844,283.5799560546875,287.9298400878906,285.6357727050781,290.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.7756736278533936,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.426529868505896e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.926631901180372e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,7.331791857723147e-05,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.92661516647786e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0004708745691459,291.1986389160156,294.1499938964844,285.4966735839844,283.5799560546875,287.9298400878906,285.6357727050781,290.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049112236009e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.7756736278533936,-0.0,-6.879747616039823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.425863390788436e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.925929771270604e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,7.331272354349494e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.92591303656809e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0004708412743639,291.1974792480469,294.1499938964844,285.4599914550781,283.5615539550781,287.88623046875,285.5990295410156,290.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799082756042481,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.425863390788436e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,9.925929771270604e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,7.331272354349494e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.92591303656809e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0004708412743639,291.1974792480469,294.1499938964844,285.4599914550781,283.5615539550781,287.88623046875,285.5990295410156,290.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.799082756042481,-0.0,-6.878752856209759e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,9.425386815564708e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,9.925427730195224e-05,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,7.330902008106932e-05,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.925411723088472e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0004708174965344,291.1968994140625,294.1499938964844,285.4416809082031,283.5523376464844,287.8644714355469,285.5806884765625,290.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.3775256187170726e-09,0.0010043845977634,-0.0157603118568658,0.0,0.0,0.0,-0.0079744290560483,60.0,-3.810725927352905,-0.0,-6.878046576730412e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.42480837693438e-05,298.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.924817277351394e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,7.330450898734853e-05,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.924801270244644e-05,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0004707885673269,291.1963195800781,294.1499938964844,285.42333984375,283.5430908203125,287.8427429199219,285.5623779296875,290.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370217686679781e-09,0.0010043220827355,-0.015741167590022,0.0,0.0,0.0,-0.0079708062112331,60.0,-3.822326421737671,-0.0,-6.877190372733821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
