time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.423316805623472e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.923246398102492e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,7.329291111091152e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.923231118591502e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0004707140615209,291.19512939453125,294.1499938964844,285.3866577148437,283.52459716796875,287.7994079589844,285.5258178710937,290.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845391750335693,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.423316805623472e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,9.923246398102492e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,7.329291111091152e-05,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.923231118591502e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0004707140615209,291.19512939453125,294.1499938964844,285.3866577148437,283.52459716796875,287.7994079589844,285.5258178710937,290.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920105218887,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.845391750335693,-0.0,-6.874992664052115e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.4213304691948e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.921154560288414e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,7.327744970098138e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.921138553181665e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0004706148465629,291.1939392089844,294.1499938964844,285.3500061035156,283.5060729980469,287.75616455078125,285.4893493652344,290.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868243932723999,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.4213304691948e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.921154560288414e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,7.327744970098138e-05,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.921138553181665e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0004706148465629,291.1939392089844,294.1499938964844,285.3500061035156,283.5060729980469,287.75616455078125,285.4893493652344,290.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.868243932723999,-0.0,-6.872073043950877e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.419564594281836e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.919294097926468e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,7.32637126930058e-05,297.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.919278818415478e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0004705266328528,291.19305419921875,294.1499938964844,285.3236083984375,283.492431640625,287.7251281738281,285.4631652832031,290.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884554147720337,-0.0,-6.86948169459356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.418800618732348e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,9.9184901046101e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,7.325776823563501e-05,297.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.918474097503348e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0004704884777311,291.1927185058594,294.1499938964844,285.3133239746094,283.48699951171875,287.7130432128906,285.4530029296875,290.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890864849090576,-0.0,-6.868361879242002e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.41571925068274e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.915244299918412e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,7.323379395529628e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.915229020407423e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0004703345475718,291.19146728515625,294.1499938964844,285.27667236328125,283.4669189453125,287.6700744628906,285.4167785644531,290.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913231611251831,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,9.41571925068274e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.915244299918412e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,7.323379395529628e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,9.915229020407423e-05,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0004703345475718,291.19146728515625,294.1499938964844,285.27667236328125,283.4669189453125,287.6700744628906,285.4167785644531,290.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.913231611251831,-0.0,-6.863847801241718e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.413968655280768e-05,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.91340057225898e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.322018063860014e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,9.913385292747988e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0004702471196651,291.1908569335937,294.1499938964844,285.2583312988281,283.4565124511719,287.6486511230469,285.3987121582031,290.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234343707944845e-09,0.001003160374239,-0.0153852421790361,0.0,0.0,0.0,-0.007903448306024,60.0,-3.9243147373199454,-0.0,-6.861285584136567e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,9.412079816684128e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.91141132544726e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,7.32054904801771e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.911396773532032e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.0004701527650468,291.1902160644531,294.1499938964844,285.239990234375,283.4459228515625,287.6272277832031,285.3807067871094,290.9768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210723046962131e-09,0.0010029583936557,-0.0153233679011464,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.9353339672088623,-0.0,-6.858522993979932e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,9.407881589140744e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.906989726005122e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,7.317282870644704e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.906975174089894e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.0004699430428445,291.18896484375,294.1499938964844,285.2033386230469,283.4240417480469,287.5845031738281,285.3447570800781,290.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957178115844727,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,9.407881589140744e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,9.906989726005122e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,7.317282870644704e-05,297.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.906975174089894e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.0004699430428445,291.18896484375,294.1499938964844,285.2033386230469,283.4240417480469,287.5845031738281,285.3447570800781,290.97430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.957178115844727,-0.0,-6.852385325828436e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.4031187472865e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.901974408421664e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,7.313577953027561e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.901959856506436e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.0004697051481343,291.18768310546875,294.1499938964844,285.1666564941406,283.4013671875,287.5419006347656,285.3090209960937,290.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978747367858887,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.4031187472865e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.901974408421664e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,7.313577953027561e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.901959856506436e-05,298.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,0.0004697051481343,291.18768310546875,294.1499938964844,285.1666564941406,283.4013671875,287.5419006347656,285.3090209960937,290.97174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.978747367858887,-0.0,-6.84542982298808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.397795656695962e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.896368283079936e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,7.30943720554933e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.896353731164707e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0004694392555393,291.1863708496094,294.1499938964844,285.1300048828125,283.3779602050781,287.4994506835937,285.2734069824219,290.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000036716461182,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,9.397795656695962e-05,298.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.896368283079936e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,7.30943720554933e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,9.896353731164707e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0004694392555393,291.1863708496094,294.1499938964844,285.1300048828125,283.3779602050781,287.4994506835937,285.2734069824219,290.9691772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.000036716461182,-0.0,-6.837662169800751e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.391920320922507e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.890180808724836e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,7.304867176571861e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.890166256809609e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.000469145772513,291.18505859375,294.1499938964844,285.09332275390625,283.3538818359375,287.45709228515625,285.2380065917969,290.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.021055698394775,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.391920320922507e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,9.890180808724836e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,7.304867176571861e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,9.890166256809609e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,0.000469145772513,291.18505859375,294.1499938964844,285.09332275390625,283.3538818359375,287.45709228515625,285.2380065917969,290.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668777666985,60.0,-4.021055698394775,-0.0,-6.829095866578427e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,9.388778562424704e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.886872430797666e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,7.302423182409257e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.886857878882438e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0004689888446591,291.18438720703125,294.1499938964844,285.07501220703125,283.34161376953125,287.4359741210937,285.2203674316406,290.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.9196292312435625e-09,0.0010004693176597,-0.0145608177408576,0.0,0.0,0.0,-0.007747430820018,60.0,-4.031456470489502,-0.0,-6.824517839731925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.385507291881368e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,9.88342726486735e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,7.299878780031577e-05,297.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,9.883413440547884e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0004688254557549,291.1837463378906,294.1499938964844,285.0566711425781,283.32916259765625,287.4148864746094,285.2027893066406,290.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001260088756,5.8787890111489105e-09,0.0010001200716942,-0.014453831128776,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.041790962219238,-0.0,-6.81975436123139e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.37858349061571e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.876135300146416e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,7.294492388609797e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,9.876121475826948e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.00046847955673,291.1824035644531,294.1499938964844,285.0199890136719,283.30389404296875,287.372802734375,285.1677551269531,290.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062263011932373,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,9.37858349061571e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.876135300146416e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,7.294492388609797e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,9.876121475826948e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.00046847955673,291.1824035644531,294.1499938964844,285.0199890136719,283.30389404296875,287.372802734375,285.1677551269531,290.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792349266897645e-09,0.0009993809508159,-0.0142273865640163,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.062263011932373,-0.0,-6.809676023067368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.371177293360232e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.868336201179773e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,7.288732012966648e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.868322376860306e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.000468109617941,291.1810302734375,294.1499938964844,284.9833374023437,283.27813720703125,287.33087158203125,285.1329345703125,290.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082467555999756,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,9.371177293360232e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,9.868336201179773e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,7.288732012966648e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.868322376860306e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,0.000468109617941,291.1810302734375,294.1499938964844,284.9833374023437,283.27813720703125,287.33087158203125,285.1329345703125,290.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852380380034,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.082467555999756,-0.0,-6.798907747906925e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,9.364934521727264e-05,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,9.861761645879596e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,7.283876038854942e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1804504394531,0.0,0.0,9.86174782156013e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.0004677977703977,291.1799621582031,294.1499938964844,284.9540100097656,283.2572021484375,287.2973937988281,285.105224609375,290.9565734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.098448276519775,-0.0,-6.789837669884946e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,9.36333235586062e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.860074351308867e-05,298.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,7.282629667315632e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.860061254585162e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,0.0004677177639678,291.1796875,294.1499938964844,284.9466552734375,283.2519226074219,287.2890319824219,285.09832763671875,290.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602009078842229e-09,0.0009977533482015,-0.0137287508696317,0.0,0.0,0.0,-0.0075899730436503,60.0,-4.102421283721924,-0.0,-6.787510642425333e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,9.35509815462865e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.851402137428522e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,7.276224641827866e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.851389040704817e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,0.0004673064104281,291.17828369140625,294.1499938964844,284.9100036621094,283.225341796875,287.247314453125,285.0639343261719,290.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122141361236572,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,9.35509815462865e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.851402137428522e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,7.276224641827866e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,9.851389040704817e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,0.0004673064104281,291.17828369140625,294.1499938964844,284.9100036621094,283.225341796875,287.247314453125,285.0639343261719,290.9533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499249056128974e-09,0.0009968746453523,-0.0134595446288585,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.122141361236572,-0.0,-6.775559313609848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,9.35085117816925e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,9.846930333878844e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,7.272921357071027e-05,297.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.84691723715514e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.0004670943017117,291.1776123046875,294.1499938964844,284.89166259765625,283.2119140625,287.2265319824219,285.0468444824219,290.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260775698874e-09,0.0009964215569198,-0.0133207282051444,0.0,0.0,0.0,-0.0075127617456018,60.0,-4.131916999816895,-0.0,-6.769401039719014e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,9.346529986942188e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,9.842379222391172e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,7.269559864653274e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,9.842366125667468e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0004668784094974,291.1769104003906,294.1499938964844,284.8733215332031,283.19842529296875,287.20574951171875,285.02978515625,290.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.39233857566046e-09,0.00099596043583,-0.0131794633343815,0.0,0.0,0.0,-0.0074860299937427,60.0,-4.141643524169922,-0.0,-6.763136184417817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.337694064015524e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,9.833074727794155e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,7.262687722686678e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.83306163107045e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0004664370499085,291.1755065917969,294.1499938964844,284.836669921875,283.1712646484375,287.164306640625,284.9958190917969,290.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096093850441e-09,0.0009950177045539,-0.0128906490281224,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.1609625816345215,-0.0,-6.750337888661306e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,9.337694064015524e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,9.833074727794155e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,7.262687722686678e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,9.83306163107045e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0004664370499085,291.1755065917969,294.1499938964844,284.836669921875,283.1712646484375,287.164306640625,284.9958190917969,290.947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096093850441e-09,0.0009950177045539,-0.0128906490281224,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.1609625816345215,-0.0,-6.750337888661306e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.32865877985023e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.823559958022088e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,7.255659147631377e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.823546861298382e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0004659857368096,291.174072265625,294.1499938964844,284.79998779296875,283.14385986328125,287.1229858398437,284.9621276855469,290.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180117607116699,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.32865877985023e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.823559958022088e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,7.255659147631377e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.823546861298382e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0004659857368096,291.174072265625,294.1499938964844,284.79998779296875,283.14385986328125,287.1229858398437,284.9621276855469,290.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.180117607116699,-0.0,-6.73726390232332e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.319498349213971e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,9.813912765821442e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,7.248534529935569e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.813900396693498e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0004655281663872,291.17266845703125,294.1499938964844,284.7633361816406,283.1163330078125,287.0817565917969,284.9286193847656,290.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199141502380371,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.319498349213971e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,9.813912765821442e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,7.248534529935569e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.813900396693498e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.0004655281663872,291.17266845703125,294.1499938964844,284.7633361816406,283.1163330078125,287.0817565917969,284.9286193847656,290.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.012295919470489,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.199141502380371,-0.0,-6.724022227899695e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,9.310289897257462e-05,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.804215369513258e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,7.241371349664405e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.804203000385314e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.0004650681803468,291.17120361328125,294.1499938964844,284.7266540527344,283.0887145996094,287.0406799316406,284.8953552246094,290.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.2180681228637695,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,9.310289897257462e-05,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.804215369513258e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,7.241371349664405e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.804203000385314e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.0004650681803468,291.17120361328125,294.1499938964844,284.7266540527344,283.0887145996094,287.0406799316406,284.8953552246094,290.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206466130803e-09,0.0009920942829921,-0.0119949439540505,0.0,0.0,0.0,-0.0072618885897099,60.0,-4.2180681228637695,-0.0,-6.710724420599945e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
