time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000900,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,9.30569221964106e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.79937394731678e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,7.237795216497034e-05,297.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,9.799361578188837e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0004648385220207,291.17047119140625,294.1499938964844,284.7083435058594,283.07489013671875,287.0201721191406,284.8787841796875,290.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882847903786569e-09,0.000991603708826,-0.0118446685373783,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227505207061768,-0.0,-6.704090083076153e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,9.301112004322933e-05,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,9.794549987418576e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,7.23423290764913e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.794537618290632e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0004646097077056,291.1697692871094,294.1499938964844,284.69000244140625,283.0610656738281,286.9997253417969,284.8623046875,290.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708277422791e-09,0.0009911151137202,-0.0116949677467346,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236931324005127,-0.0,-6.697484167261791e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.292043250752612e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.7849995654542e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,7.227178866742179e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.784987923922016e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0004641567065846,291.1683044433594,294.1499938964844,284.6533203125,283.0334167480469,286.9588623046875,284.8294372558594,290.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.2557692527771,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,9.292043250752612e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,9.7849995654542e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,7.227178866742179e-05,297.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,9.784987923922016e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0004641567065846,291.1683044433594,294.1499938964844,284.6533203125,283.0334167480469,286.9588623046875,284.8294372558594,290.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985519856214,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.2557692527771,-0.0,-6.684413733637484e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.28316148929298e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.775647049536929e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,7.220270344987512e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.775634680408984e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0004637130768969,291.16680908203125,294.1499938964844,284.6166687011719,283.005859375,286.9181213378906,284.7967834472656,290.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274617671966553,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,9.28316148929298e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,9.775647049536929e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,7.220270344987512e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,9.775634680408984e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,0.0004637130768969,291.16680908203125,294.1499938964844,284.6166687011719,283.005859375,286.9181213378906,284.7967834472656,290.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601774072909848e-09,0.0009892001980915,-0.0111082680523395,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274617671966553,-0.0,-6.67162609602201e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,9.275562479160726e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707458496094,0.0,0.0,9.767644223757088e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,7.214359357021749e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700134277344,0.0,0.0,9.767632582224904e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0004633334756363,291.1654968261719,294.1499938964844,284.5844116210937,282.9817199707031,286.8823547363281,284.7681884765625,290.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598787337541,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.291242599487305,-0.0,-6.66069439603234e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.274544572690502e-05,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.76657247520052e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,7.213567732833326e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.766560833668336e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,0.0004632826312445,291.1653137207031,294.1499938964844,284.5799865722656,282.9784240722656,286.87750244140625,284.7643127441406,290.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.0108266146853566,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293513774871826,-0.0,-6.659230677996676e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.266266715712844e-05,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,9.757854422787204e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,7.207129237940535e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.757842781255022e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0004628691240213,291.163818359375,294.1499938964844,284.5433349609375,282.951171875,286.83697509765625,284.7319641113281,290.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312494277954102,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,9.266266715712844e-05,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,9.757854422787204e-05,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,7.207129237940535e-05,297.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.757842781255022e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0004628691240213,291.163818359375,294.1499938964844,284.5433349609375,282.951171875,286.83697509765625,284.7319641113281,290.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.3909929026142436e-09,0.0009873977396637,-0.010556018911302,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312494277954102,-0.0,-6.647332639886372e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.26227803574875e-05,297.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,9.753654012456536e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,7.204026769613847e-05,297.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.753643098520116e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.000462669879198,291.1630554199219,294.1499938964844,284.5249938964844,282.9376525878906,286.8167419433594,284.71588134765625,290.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341231374382914e-09,0.0009869722416624,-0.010425642132759,0.0,0.0,0.0,-0.0069649498909711,60.0,-4.3220295906066895,-0.0,-6.641604244350674e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,9.258399222744627e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.749569289851934e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689453125,0.0,0.0,7.201009429991245e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.749557648319752e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0004624761349987,291.16229248046875,294.1499938964844,284.50665283203125,282.9241943359375,286.7965393066406,284.6997985839844,290.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.2928349763826645e-09,0.0009865583851933,-0.01029884070158,0.0,0.0,0.0,-0.0069409576244652,60.0,-4.331599235534668,-0.0,-6.636035010387786e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.25100830500014e-05,297.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.741786197992042e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,7.195260695880279e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.74177528405562e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0004621069529093,291.1607666015625,294.1499938964844,284.4700012207031,282.8974914550781,286.7562255859375,284.6676940917969,290.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350856781005859,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,9.25100830500014e-05,297.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,9.741786197992042e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,7.195260695880279e-05,297.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.74177528405562e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0004621069529093,291.1607666015625,294.1499938964844,284.4700012207031,282.8974914550781,286.7562255859375,284.6676940917969,290.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952431902289,60.0,-4.350856781005859,-0.0,-6.625429449513831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.244162356480956e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.734576451592147e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,7.189935422502458e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.734565537655726e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0004617649537976,291.15924072265625,294.1499938964844,284.4333190917969,282.87115478515625,286.71600341796875,284.6356811523437,290.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370309352874756,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,9.244162356480956e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,9.734576451592147e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,7.189935422502458e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.734565537655726e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0004617649537976,291.15924072265625,294.1499938964844,284.4333190917969,282.87115478515625,286.71600341796875,284.6356811523437,290.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.370309352874756,-0.0,-6.61561259107657e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.237921767635272e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.728004806675016e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,7.185080903582275e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,9.727993165142834e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0004614532226696,291.1576843261719,294.1499938964844,284.39666748046875,282.84521484375,286.6758728027344,284.60369873046875,290.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389989376068115,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.237921767635272e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.728004806675016e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,7.185080903582275e-05,297.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,9.727993165142834e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0004614532226696,291.1576843261719,294.1499938964844,284.39666748046875,282.84521484375,286.6758728027344,284.60369873046875,290.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389989376068115,-0.0,-6.606668279118821e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.23234547371976e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.72213238128461e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,7.18074370524846e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.722121467348188e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0004611746990121,291.1561279296875,294.1499938964844,284.3599853515625,282.8197326660156,286.63580322265625,284.5716857910156,290.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409929275512695,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,9.23234547371976e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.72213238128461e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,7.18074370524846e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.722121467348188e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0004611746990121,291.1561279296875,294.1499938964844,284.3599853515625,282.8197326660156,286.63580322265625,284.5716857910156,290.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409929275512695,-0.0,-6.598681068226142e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.229827264789492e-05,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,9.71948029473424e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,7.178785017458722e-05,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.719469380797818e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0004610489122569,291.15533447265625,294.1499938964844,284.3416748046875,282.80718994140625,286.6158142089844,284.5556640625,290.9099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936266423920642e-09,0.000983509235084,-0.0093645993620157,0.0,0.0,0.0,-0.006764190737158,60.0,-4.420011043548584,-0.0,-6.595074353299425e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.227490954799578e-05,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.717019565869124e-05,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,7.176967483246699e-05,297.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.7170086519327e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0004609322058968,291.1545715332031,294.1499938964844,284.3233337402344,282.7947692871094,286.5958251953125,284.53961181640625,290.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.9070977564392714e-09,0.0009832597570493,-0.0092881731688976,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.430166721343994,-0.0,-6.591729118099465e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,9.223411325365304e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.712723840493707e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,7.173794438131154e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.712712926557288e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0004607284208759,291.1529846191406,294.1499938964844,284.2866516113281,282.7703857421875,286.5559387207031,284.5074462890625,290.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450721740722656,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,9.223411325365304e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.712723840493707e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,7.173794438131154e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.712712926557288e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0004607284208759,291.1529846191406,294.1499938964844,284.2866516113281,282.7703857421875,286.5559387207031,284.5074462890625,290.9055480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.450721740722656,-0.0,-6.585888456811517e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.220161155099048e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.709300502436236e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,7.171266042860225e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.709290316095576e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0004605660797096,291.1513977050781,294.1499938964844,284.25,282.74658203125,286.51611328125,284.47509765625,290.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815531002260286e-09,0.0009824767475947,-0.0090482560917735,0.0,0.0,0.0,-0.0067043364979326,60.0,-4.47163724899292,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.220161155099048e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,9.709300502436236e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,7.171266042860225e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,9.709290316095576e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0004605660797096,291.1513977050781,294.1499938964844,284.25,282.74658203125,286.51611328125,284.47509765625,290.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815531002260286e-09,0.0009824767475947,-0.0090482560917735,0.0,0.0,0.0,-0.0067043364979326,60.0,-4.47163724899292,-0.0,-6.581233691349554e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,9.217658953275532e-05,297.8970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.706665150588378e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,7.16931899660267e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.706654236651956e-05,297.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.000460441049654,291.1498413085937,294.1499938964844,284.2148132324219,282.7247009277344,286.4779357910156,284.4438171386719,290.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822128340601,3.784237811998992e-09,0.0009822091087698,-0.0089662624523043,0.0,0.0,0.0,-0.006688822992146,60.0,-4.492042064666748,-0.0,-6.577649003247643e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.217562910635024e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,9.70656401477754e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,7.169244781835005e-05,297.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.70655382843688e-05,297.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,0.0004604362766258,291.1497802734375,294.1499938964844,284.2133483886719,282.72381591796875,286.4763488769531,284.4425048828125,290.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.7830387711323965e-09,0.0009821988642215,-0.0089631211012601,0.0,0.0,0.0,-0.0066882283426821,60.0,-4.492897033691406,-0.0,-6.577511868499641e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.215378668159246e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.704263356979936e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,7.167545845732093e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.704253170639277e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0004603271663654,291.1481628417969,294.1499938964844,284.1766662597656,282.70233154296875,286.4366760253906,284.40966796875,290.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514392375946045,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,9.215378668159246e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.704263356979936e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,7.167545845732093e-05,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,9.704253170639277e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0004603271663654,291.1481628417969,294.1499938964844,284.1766662597656,282.70233154296875,286.4366760253906,284.40966796875,290.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.514392375946045,-0.0,-6.574381217205882e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.214434976456688e-05,297.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.7032701887656e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,7.166811701608822e-05,297.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.70326000242494e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0004602800472639,291.1473388671875,294.1499938964844,284.1583251953125,282.6920471191406,286.4168395996094,284.3931579589844,290.8951721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.7438954159085824e-09,0.0009818641701713,-0.0088605592027306,0.0,0.0,0.0,-0.0066688233055174,60.0,-4.525213241577148,-0.0,-6.573029054379731e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.213582961820066e-05,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.70237233559601e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568603515625,0.0,0.0,7.166148134274408e-05,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557006835937,0.0,0.0,9.70236214925535e-05,297.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0004602374683599,291.1465148925781,294.1499938964844,284.1400146484375,282.6820373535156,286.39703369140625,284.3765869140625,290.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219067214577e-09,0.0009817727841436,-0.0088325850665569,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.536076068878174,-0.0,-6.571806210331489e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.212145960191263e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.70085893641226e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,7.16503054718487e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.7008487500716e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.000460165698314,291.1448669433594,294.1499938964844,284.10333251953125,282.6628112792969,286.3574523925781,284.34326171875,290.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557924747467041,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.212145960191263e-05,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.70085893641226e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,7.16503054718487e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544494628906,0.0,0.0,9.7008487500716e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.000460165698314,291.1448669433594,294.1499938964844,284.10333251953125,282.6628112792969,286.3574523925781,284.34326171875,290.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557924747467041,-0.0,-6.569744215312312e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.211043652612716e-05,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.699697693577036e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,7.164172711782157e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.699687507236376e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0004601106338668,291.1432189941406,294.1499938964844,284.0666809082031,282.6445617675781,286.31793212890625,284.30963134765625,290.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579935073852539,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.211043652612716e-05,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.699697693577036e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,7.164172711782157e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,9.699687507236376e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0004601106338668,291.1432189941406,294.1499938964844,284.0666809082031,282.6445617675781,286.31793212890625,284.30963134765625,290.8876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490947917103,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579935073852539,-0.0,-6.568158283926095e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.210247662849724e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.69885877566412e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,7.16355352778919e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.698849316919222e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0004600708780344,291.1415710449219,294.1499938964844,284.0299987792969,282.627197265625,286.2784729003906,284.2757568359375,290.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602092742919922,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.210247662849724e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.69885877566412e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,7.16355352778919e-05,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.698849316919222e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0004600708780344,291.1415710449219,294.1499938964844,284.0299987792969,282.627197265625,286.2784729003906,284.2757568359375,290.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.602092742919922,-0.0,-6.567010757407843e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.20973179745488e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.698315989226104e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.163151894928887e-05,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.698306530481204e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004600451211445,291.139892578125,294.1499938964844,283.99334716796875,282.6106262207031,286.23907470703125,284.2416076660156,290.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624387264251709,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
