time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003240,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.20973179745488e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.698315989226104e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,7.163151894928887e-05,297.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.698306530481204e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0004600451211445,291.139892578125,294.1499938964844,283.99334716796875,282.6106262207031,286.23907470703125,284.2416076660156,290.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057063356041,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.624387264251709,-0.0,-6.566263266449823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.209572453983128e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.698147914605217e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,7.163027476053685e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.698137728264555e-05,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,0.0004600371466949,291.1390380859375,294.1499938964844,283.9750061035156,282.6025695800781,286.2193908691406,284.22442626953125,290.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752103273401e-09,0.0009813412325456,-0.0087003540247678,0.0,0.0,0.0,-0.0066385115496814,60.0,-4.635583400726318,-0.0,-6.566029497889758e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.209471318172292e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.698041685624048e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.162948895711452e-05,297.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.69803222687915e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0004600321117322,291.13818359375,294.1499938964844,283.9566650390625,282.5946960449219,286.19970703125,284.2071838378906,290.87847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969258263707,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646808624267578,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.209439303958789e-05,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.69800748862326e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.162924157455564e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.697998029878364e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004600305110216,291.136474609375,294.1499938964844,283.9200134277344,282.5793762207031,286.160400390625,284.1724853515625,290.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669339179992676,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,9.209439303958789e-05,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.69800748862326e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.162924157455564e-05,297.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.697998029878364e-05,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0004600305110216,291.136474609375,294.1499938964844,283.9200134277344,282.5793762207031,286.160400390625,284.1724853515625,290.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669339179992676,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.209612471750006e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.698189387563616e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,7.163058035075665e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.698179928818718e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0004600391548592,291.134765625,294.1499938964844,283.8833312988281,282.56451416015625,286.1211242675781,284.1375427246094,290.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.69197416305542,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.209612471750006e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,9.698189387563616e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,7.163058035075665e-05,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.698179928818718e-05,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0004600391548592,291.134765625,294.1499938964844,283.8833312988281,282.56451416015625,286.1211242675781,284.1375427246094,290.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.69197416305542,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.209966083290055e-05,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.6985611889977e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,7.163332338677719e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.698551730252802e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004600567917805,291.133056640625,294.1499938964844,283.8466796875,282.5500183105469,286.0819091796875,284.1023254394531,290.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714700698852539,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.209966083290055e-05,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.6985611889977e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,7.163332338677719e-05,297.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.698551730252802e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004600567917805,291.133056640625,294.1499938964844,283.8466796875,282.5500183105469,286.0819091796875,284.1023254394531,290.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687287364328995e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714700698852539,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.21047612791881e-05,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.699097427073866e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,7.163728878367692e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.699088695924728e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004600822867359,291.1313171386719,294.1499938964844,283.8099975585937,282.5357971191406,286.042724609375,284.0668640136719,290.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.73750638961792,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.21047612791881e-05,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.699097427073866e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,7.163728878367692e-05,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.699088695924728e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004600822867359,291.1313171386719,294.1499938964844,283.8099975585937,282.5357971191406,286.042724609375,284.0668640136719,290.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.73750638961792,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.210783173330128e-05,297.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.699421207187696e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,7.163967529777437e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.6994117484428e-05,297.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004600976244546,291.13043212890625,294.1499938964844,283.7916564941406,282.5287780761719,286.02313232421875,284.0490417480469,290.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.69731267824136e-09,0.0009814656805247,-0.0087385047227144,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748936653137207,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.211119322571903e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.699775546323508e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,7.164229464251548e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,9.69976608757861e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0004601144464686,291.1295471191406,294.1499938964844,283.7733459472656,282.52178955078125,286.0035705566406,284.0311584472656,290.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493667379021,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.760382175445557,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.211873111780732e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.700568625703454e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,7.16481517883949e-05,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.700559894554316e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0004601520777214,291.1277770996094,294.1499938964844,283.7366638183594,282.50787353515625,285.9644775390625,283.9952392578125,290.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.7833123207092285,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.211873111780732e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,9.700568625703454e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,7.16481517883949e-05,297.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.700559894554316e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,0.0004601520777214,291.1277770996094,294.1499938964844,283.7366638183594,282.50787353515625,285.9644775390625,283.9952392578125,290.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.7833123207092285,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.212715667672457e-05,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.701455564936624e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,7.165470015024766e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.701446833787486e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004601941618602,291.1260070800781,294.1499938964844,283.70001220703125,282.4939270019531,285.9254150390625,283.9591064453125,290.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.8062896728515625,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.212715667672457e-05,297.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14019775390625,0.0,0.0,9.701455564936624e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,7.165470015024766e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,9.701446833787486e-05,297.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004601941618602,291.1260070800781,294.1499938964844,283.70001220703125,282.4939270019531,285.9254150390625,283.9591064453125,290.8565979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.8062896728515625,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.213625162374228e-05,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.702412353362888e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.166177238104865e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.702404349809512e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0004602395929396,291.1242370605469,294.1499938964844,283.663330078125,282.4798889160156,285.8863830566406,283.9227905273437,290.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829302310943604,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.213625162374228e-05,297.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.702412353362888e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,7.166177238104865e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.702404349809512e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0004602395929396,291.1242370605469,294.1499938964844,283.663330078125,282.4798889160156,285.8863830566406,283.9227905273437,290.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829302310943604,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.214579040417448e-05,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.703417163109408e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.16691865818575e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.70340843196027e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.00046028723591,291.1224365234375,294.1499938964844,283.6266784667969,282.46563720703125,285.8473815917969,283.8863220214844,290.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.8523383140563965,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.214579040417448e-05,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,9.703417163109408e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.16691865818575e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.70340843196027e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,0.00046028723591,291.1224365234375,294.1499938964844,283.6266784667969,282.46563720703125,285.8473815917969,283.8863220214844,290.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612688705325,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.8523383140563965,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,9.215066529577598e-05,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.703930118121208e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,7.167297735577449e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,9.70392138697207e-05,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0004603115958161,291.1215209960937,294.1499938964844,283.6083374023437,282.4584350585937,285.8279113769531,283.8680114746094,290.8486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863861560821533,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.215556929120794e-05,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.704446711111814e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,7.167678995756432e-05,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,9.704437979962675e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004603360721375,291.12060546875,294.1499938964844,283.5899963378906,282.4511413574219,285.8084411621094,283.84967041015625,290.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.8753862380981445,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.216537728207186e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.705479169497266e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,7.168441516114399e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.70547043834813e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.000460385082988,291.1188049316406,294.1499938964844,283.5533447265625,282.43621826171875,285.76953125,283.8128662109375,290.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898435115814209,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,9.216537728207186e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.705479169497266e-05,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,7.168441516114399e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.70547043834813e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.000460385082988,291.1188049316406,294.1499938964844,283.5533447265625,282.43621826171875,285.76953125,283.8128662109375,290.84375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898435115814209,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.217500337399542e-05,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.706492710392922e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,7.169189484557137e-05,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.706483979243784e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0004604331625159,291.1169738769531,294.1499938964844,283.51666259765625,282.4208374023437,285.73065185546875,283.7759704589844,290.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921473503112793,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.217500337399542e-05,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.706492710392922e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,7.169189484557137e-05,297.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,9.706483979243784e-05,297.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0004604331625159,291.1169738769531,294.1499938964844,283.51666259765625,282.4208374023437,285.73065185546875,283.7759704589844,290.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921473503112793,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.218423656420782e-05,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.707464778330176e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,7.169907621573657e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.70745604718104e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004604792920872,291.1151123046875,294.1499938964844,283.4800109863281,282.4049072265625,285.6918029785156,283.73895263671875,290.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944489479064941,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,9.218423656420782e-05,297.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.707464778330176e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318664550781,0.0,0.0,7.169907621573657e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.70745604718104e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0004604792920872,291.1151123046875,294.1499938964844,283.4800109863281,282.4049072265625,285.6918029785156,283.73895263671875,290.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944489479064941,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.219286584993824e-05,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.708372817840429e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,7.170578464865685e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.708364814287052e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0004605223948601,291.1132507324219,294.1499938964844,283.4433288574219,282.3883361816406,285.6529846191406,283.7018737792969,290.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967471122741699,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,9.219286584993824e-05,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.708372817840429e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,7.170578464865685e-05,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.708364814287052e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0004605223948601,291.1132507324219,294.1499938964844,283.4433288574219,282.3883361816406,285.6529846191406,283.7018737792969,290.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967471122741699,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.219688217854129e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,9.708796278573573e-05,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,7.170890603447333e-05,297.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286926269531,0.0,0.0,9.708788275020196e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0004605424473993,291.1123046875,294.1499938964844,283.42498779296875,282.3797607421875,285.63360595703125,283.6833190917969,290.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.978944778442383,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,9.220067295245826e-05,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.70919500105083e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,7.171185279730707e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.709186997497454e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0004605613939929,291.11138916015625,294.1499938964844,283.4066772460937,282.3710021972656,285.6141967773437,283.66473388671875,290.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.990405082702637,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.220744686899708e-05,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.70990804489702e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,7.171712059061974e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.709900041343644e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0004605952417477,291.1094970703125,294.1499938964844,283.3699951171875,282.35284423828125,285.5754699707031,283.6275634765625,290.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.01328182220459,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,9.220744686899708e-05,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.70990804489702e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,7.171712059061974e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.709900041343644e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0004605952417477,291.1094970703125,294.1499938964844,283.3699951171875,282.35284423828125,285.5754699707031,283.6275634765625,290.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.01328182220459,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,9.221294021699578e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.710486483527347e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,7.172139885369688e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.710479207569732e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0004606226866599,291.10760498046875,294.1499938964844,283.3333435058594,282.333740234375,285.5367431640625,283.5903625488281,290.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.03608512878418,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,9.221294021699578e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.710486483527347e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,7.172139885369688e-05,297.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.710479207569732e-05,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.0004606226866599,291.10760498046875,294.1499938964844,283.3333435058594,282.333740234375,285.5367431640625,283.5903625488281,290.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.03608512878418,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.221692744176836e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.710906306281686e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,7.172449113568291e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.71089830272831e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004606425936799,291.105712890625,294.1499938964844,283.2966613769531,282.31365966796875,285.4980773925781,283.5531921386719,290.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058801174163818,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
