time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.221692744176836e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,9.710906306281686e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,7.172449113568291e-05,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.71089830272831e-05,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0004606425936799,291.105712890625,294.1499938964844,283.2966613769531,282.31365966796875,285.4980773925781,283.5531921386719,290.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058801174163818,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.221913933288306e-05,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.71113913692534e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,7.172620826167986e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.711131133371964e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004606536531355,291.1037902832031,294.1499938964844,283.260009765625,282.29248046875,285.4594421386719,283.5160217285156,290.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081415176391602,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.221913933288306e-05,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.71113913692534e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,7.172620826167986e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.711131133371964e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004606536531355,291.1037902832031,294.1499938964844,283.260009765625,282.29248046875,285.4594421386719,283.5160217285156,290.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081415176391602,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,9.221948857884854e-05,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,9.71117551671341e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,7.172647747211158e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.711167513160036e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0004606553702615,291.1028137207031,294.1499938964844,283.2416687011719,282.2814636230469,285.44012451171875,283.4974670410156,290.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092677116394043,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,9.221929940395056e-05,297.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,9.711155144032092e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,7.17263319529593e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.711147868074475e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0004606544389389,291.1018371582031,294.1499938964844,283.22332763671875,282.2701110839844,285.4208374023437,283.4789123535156,290.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986592695117,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103908538818359,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.221712389262392e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.710925951367244e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,7.17246366548352e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.71091867540963e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0004606435832101,291.09991455078125,294.1499938964844,283.1866760253906,282.2464904785156,285.3822631835937,283.44189453125,290.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126270294189453,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,9.221712389262392e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.710925951367244e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,7.17246366548352e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.71091867540963e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0004606435832101,291.09991455078125,294.1499938964844,283.1866760253906,282.2464904785156,285.3822631835937,283.44189453125,290.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126270294189453,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.221227082889528e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.710415179142728e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,7.172086043283343e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,9.710407903185114e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0004606193397194,291.09796142578125,294.1499938964844,283.1499938964844,282.22149658203125,285.3437194824219,283.40496826171875,290.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847194605103e-09,0.0009825648739933,-0.0090752858668565,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.14847469329834,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.221227082889528e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.710415179142728e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,7.172086043283343e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,9.710407903185114e-05,297.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.0004606193397194,291.09796142578125,294.1499938964844,283.1499938964844,282.22149658203125,285.3437194824219,283.40496826171875,290.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847194605103e-09,0.0009825648739933,-0.0090752858668565,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.14847469329834,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,9.220601350534709e-05,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.709755977382883e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,7.171599281718954e-05,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.709748701425268e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0004605880822055,291.0959777832031,294.1499938964844,283.11334228515625,282.1949462890625,285.3052062988281,283.3681640625,290.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170539379119873,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,9.220601350534709e-05,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,9.709755977382883e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,7.171599281718954e-05,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.709748701425268e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0004605880822055,291.0959777832031,294.1499938964844,283.11334228515625,282.1949462890625,285.3052062988281,283.3681640625,290.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170539379119873,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.220035281032324e-05,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.70915934885852e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,7.171159086283296e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.709152800496668e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004605598223861,291.0940246582031,294.1499938964844,283.07666015625,282.1667175292969,285.2667236328125,283.3314514160156,290.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192564487457275,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.220035281032324e-05,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.70915934885852e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,7.171159086283296e-05,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,9.709152800496668e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004605598223861,291.0940246582031,294.1499938964844,283.07666015625,282.1667175292969,285.2667236328125,283.3314514160156,290.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192564487457275,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.2197980848141e-05,297.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,9.708909055916592e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,7.170973549364135e-05,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.70890250755474e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,0.0004605479480233,291.093017578125,294.1499938964844,283.0583190917969,282.1520080566406,285.2475280761719,283.3131103515625,290.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807837156699634e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203585147857666,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.219600178766996e-05,297.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,9.708700963528828e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,7.170819299062714e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.708693687571213e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0004605380527209,291.092041015625,294.1499938964844,283.0400085449219,282.1369323730469,285.2283020019531,283.2947998046875,290.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214617729187012,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.219352068612352e-05,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.708439756650478e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,7.170626486185938e-05,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.708432480692863e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.000460525683593,291.09002685546875,294.1499938964844,283.0033264160156,282.1056823730469,285.1898803710937,283.2582092285156,290.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236738681793213,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.219352068612352e-05,297.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.708439756650478e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,7.170626486185938e-05,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.708432480692863e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.000460525683593,291.09002685546875,294.1499938964844,283.0033264160156,282.1056823730469,285.1898803710937,283.2582092285156,290.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236738681793213,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.21933533390984e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,9.708421566756442e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,7.170613389462233e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.708414290798828e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0004605248395819,291.0880126953125,294.1499938964844,282.9666748046875,282.0731506347656,285.1515197753906,283.2216186523437,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258960247039795,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,9.21933533390984e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092224121094,0.0,0.0,9.708421566756442e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,7.170613389462233e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.708414290798828e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0004605248395819,291.0880126953125,294.1499938964844,282.9666748046875,282.0731506347656,285.1515197753906,283.2216186523437,290.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258960247039795,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.219568164553492e-05,297.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.70866676652804e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,7.170794560806826e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.708660218166187e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0004605364811141,291.08599853515625,294.1499938964844,282.92999267578125,282.0393981933594,285.1131591796875,283.1849975585937,290.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281302452087402,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.219568164553492e-05,297.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075439453125,0.0,0.0,9.70866676652804e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,7.170794560806826e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,9.708660218166187e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0004605364811141,291.08599853515625,294.1499938964844,282.92999267578125,282.0393981933594,285.1131591796875,283.1849975585937,290.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281302452087402,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,9.220045467372984e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.70916880760342e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,7.171164907049388e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,9.709162259241566e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0004605603171512,291.0839538574219,294.1499938964844,282.8933410644531,282.0045471191406,285.0748596191406,283.1483459472656,290.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303771018981934,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,9.220045467372984e-05,297.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.70916880760342e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.106201171875,0.0,0.0,7.171164907049388e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,9.709162259241566e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0004605603171512,291.0839538574219,294.1499938964844,282.8933410644531,282.0045471191406,285.0748596191406,283.1483459472656,290.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303771018981934,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,9.220366337103768e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.709507139632478e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,7.171414472395554e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,9.709500591270626e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0004605763533618,291.0829467773437,294.1499938964844,282.875,281.9867553710937,285.0556945800781,283.1299743652344,290.78106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535798341012e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.315052032470703,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.220732317771764e-05,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,9.709892037790269e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,7.17169968993403e-05,297.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,9.709885489428416e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0004605946305673,291.0819091796875,294.1499938964844,282.8566589355469,281.9687194824219,285.0365600585937,283.1116027832031,290.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326359272003174,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.221566142514348e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,9.7107702458743e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,7.172347977757454e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.710763697512448e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0004606362781487,291.0798645019531,294.1499938964844,282.82000732421875,281.9320373535156,284.998291015625,283.0747375488281,290.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.3490376472473145,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.221566142514348e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024475097656,0.0,0.0,9.7107702458743e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,7.172347977757454e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.710763697512448e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0004606362781487,291.0798645019531,294.1499938964844,282.82000732421875,281.9320373535156,284.998291015625,283.0747375488281,290.7757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.3490376472473145,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.222460357705133e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.711711027193816e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,7.173042831709608e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.711704478831962e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0004606809234246,291.0777893066406,294.1499938964844,282.7833251953125,281.8946228027344,284.9600524902344,283.0378112792969,290.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371769428253174,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.222460357705133e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.711711027193816e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,7.173042831709608e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.711704478831962e-05,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0004606809234246,291.0777893066406,294.1499938964844,282.7833251953125,281.8946228027344,284.9600524902344,283.0378112792969,290.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840437301505517e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.0067166830413043,60.0,-5.371769428253174,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,9.223304368788376e-05,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.712599421618506e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,7.173699123086408e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.712593600852416e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0004607230948749,291.0757141113281,294.1499938964844,282.7466735839844,281.8565368652344,284.9218444824219,283.00079345703125,290.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394497394561768,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,9.223304368788376e-05,297.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.712599421618506e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,7.173699123086408e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,9.712593600852416e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0004607230948749,291.0757141113281,294.1499938964844,282.7466735839844,281.8565368652344,284.9218444824219,283.00079345703125,290.7685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.850881391542771e-09,0.0009827788453549,-0.0091408789157867,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394497394561768,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.223975939676166e-05,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.713306644698604e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,7.174220809247345e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.713300096336752e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0004607566224876,291.0736083984375,294.1499938964844,282.7099914550781,281.81793212890625,284.8836364746094,282.9637145996094,290.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417154312133789,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.223975939676166e-05,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.713306644698604e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,7.174220809247345e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,9.713300096336752e-05,297.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0004607566224876,291.0736083984375,294.1499938964844,282.7099914550781,281.81793212890625,284.8836364746094,282.9637145996094,290.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417154312133789,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.224205859936774e-05,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.713548934087156e-05,298.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,7.174399797804654e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,9.713542385725304e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0004607681476045,291.07257080078125,294.1499938964844,282.6916809082031,281.7984619140625,284.86456298828125,282.9451599121094,290.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828779147937,3.862008934873984e-09,0.0009828740730881,-0.0091700349003076,0.0,0.0,0.0,-0.0067273769527673,60.0,-5.428431510925293,-0.0,-6.58655991969681e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.224347013514488e-05,297.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.713697363622488e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,7.174508937168866e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,9.713690815260634e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0004607751616276,291.0715026855469,294.1499938964844,282.67333984375,281.7789306640625,284.8454895019531,282.9266052246094,290.7613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637275601161045e-09,0.0009828887414187,-0.0091745378449559,0.0,0.0,0.0,-0.0067282291129231,60.0,-5.439665794372559,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,9.224296809406952e-05,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.713644249131904e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,7.174470374593511e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.71363770077005e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0004607726586982,291.06939697265625,294.1499938964844,282.6366577148437,281.7395935058594,284.8073425292969,282.8895568847656,290.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863033004591898e-09,0.0009828828042373,-0.0091727180406451,0.0,0.0,0.0,-0.0067278849892318,60.0,-5.461963176727295,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,9.224296809406952e-05,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,9.713644249131904e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,7.174470374593511e-05,297.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,9.71363770077005e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0004607726586982,291.06939697265625,294.1499938964844,282.6366577148437,281.7395935058594,284.8073425292969,282.8895568847656,290.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863033004591898e-09,0.0009828828042373,-0.0091727180406451,0.0,0.0,0.0,-0.0067278849892318,60.0,-5.461963176727295,-0.0,-6.586677869790948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.223721281159668e-05,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.713038161862642e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,7.174022903200239e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.71303234109655e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0004607439332176,291.0672607421875,294.1499938964844,282.6000061035156,281.7000732421875,284.76922607421875,282.85260009765625,290.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85579967954186e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.483967304229736,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
