time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007800,297.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,9.223721281159668e-05,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.713038161862642e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,7.174022903200239e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.71303234109655e-05,297.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09088134765625,0.0,0.0,0.0004607439332176,291.0672607421875,294.1499938964844,282.6000061035156,281.7000732421875,284.76922607421875,282.85260009765625,290.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.85579967954186e-09,0.0009828209877014,-0.0091537656262516,0.0,0.0,0.0,-0.0067242989316582,60.0,-5.483967304229736,-0.0,-6.585848666418316e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.22254621400498e-05,297.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.711800521472468e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,7.173108315328136e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,9.711793973110616e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0004606852307915,291.06512451171875,294.1499938964844,282.5633239746094,281.6604919433594,284.7311096191406,282.8157958984375,290.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826989844441,3.841085671751898e-09,0.0009826951427385,-0.0091152135282754,0.0,0.0,0.0,-0.0067170048132538,60.0,-5.505623817443848,-0.0,-6.58416183796362e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,9.22254621400498e-05,297.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.090087890625,0.0,0.0,9.711800521472468e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,7.173108315328136e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,9.711793973110616e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0004606852307915,291.06512451171875,294.1499938964844,282.5633239746094,281.6604919433594,284.7311096191406,282.8157958984375,290.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826989844441,3.841085671751898e-09,0.0009826951427385,-0.0091152135282754,0.0,0.0,0.0,-0.0067170048132538,60.0,-5.505623817443848,-0.0,-6.58416183796362e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.22073086258024e-05,297.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.709888399811462e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,7.171696051955223e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,9.70988257904537e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0004605945723596,291.0629577636719,294.1499938964844,282.52667236328125,281.62091064453125,284.69305419921875,282.7792358398437,290.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.8184055917156465e-09,0.0009825013112276,-0.0090557867661118,0.0,0.0,0.0,-0.0067057609558105,60.0,-5.526894569396973,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.22073086258024e-05,297.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.709888399811462e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,7.171696051955223e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,9.70988257904537e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,0.0004605945723596,291.0629577636719,294.1499938964844,282.52667236328125,281.62091064453125,284.69305419921875,282.7792358398437,290.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.8184055917156465e-09,0.0009825013112276,-0.0090557867661118,0.0,0.0,0.0,-0.0067057609558105,60.0,-5.526894569396973,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.2195812612772e-05,297.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,9.708678408060224e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,7.17080183676444e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870056152344,0.0,0.0,9.708672587294132e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,0.0004605371505022,291.0618896484375,294.1499938964844,282.5083312988281,281.6011657714844,284.6740417480469,282.76104736328125,290.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537375450134277,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,9.218275226885452e-05,297.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,9.70730252447538e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,7.1697861130815e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.70729670370929e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08544921875,0.0,0.0,0.0004604718997143,291.060791015625,294.1499938964844,282.489990234375,281.5814514160156,284.655029296875,282.7429504394531,290.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547756671905518,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.215219324687496e-05,297.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.704084368422627e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,7.167409057728946e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.704078547656536e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0004603192501235,291.0586242675781,294.1499938964844,282.4533386230469,281.542236328125,284.6170654296875,282.7070007324219,290.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749604182701205e-09,0.0009819129481911,-0.0088755162432789,0.0,0.0,0.0,-0.0066716535948216,60.0,-5.568233489990234,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836181640625,0.0,0.0,9.215219324687496e-05,297.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845947265625,0.0,0.0,9.704084368422627e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,7.167409057728946e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.704078547656536e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0004603192501235,291.0586242675781,294.1499938964844,282.4533386230469,281.542236328125,284.6170654296875,282.7070007324219,290.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749604182701205e-09,0.0009819129481911,-0.0088755162432789,0.0,0.0,0.0,-0.0066716535948216,60.0,-5.568233489990234,-0.0,-6.57368275369663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,9.21163591556251e-05,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,9.70031032920815e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,7.164621638366953e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,9.70030523603782e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.0004601402324624,291.0564270019531,294.1499938964844,282.4166564941406,281.5033874511719,284.5791015625,282.6714172363281,290.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704892392875081e-09,0.0009815306402742,-0.0087583642452955,0.0,0.0,0.0,-0.0066494881175458,60.0,-5.5883402824401855,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,9.21163591556251e-05,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,9.70031032920815e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,7.164621638366953e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,9.70030523603782e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.0004601402324624,291.0564270019531,294.1499938964844,282.4166564941406,281.5033874511719,284.5791015625,282.6714172363281,290.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704892392875081e-09,0.0009815306402742,-0.0087583642452955,0.0,0.0,0.0,-0.0066494881175458,60.0,-5.5883402824401855,-0.0,-6.56856329328548e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,9.207625407725573e-05,297.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.696087363408878e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,7.161501707741991e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.696081542642788e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0004599399107974,291.0542297363281,294.1499938964844,282.3800048828125,281.4649658203125,284.5411682128906,282.6361999511719,290.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654859970225744e-09,0.0009811028139665,-0.0086272712796926,0.0,0.0,0.0,-0.0066246846690773,60.0,-5.608125686645508,-0.0,-6.562837739920725e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,9.207625407725573e-05,297.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.696087363408878e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,7.161501707741991e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,9.696081542642788e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,0.0004599399107974,291.0542297363281,294.1499938964844,282.3800048828125,281.4649658203125,284.5411682128906,282.6361999511719,290.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654859970225744e-09,0.0009811028139665,-0.0086272712796926,0.0,0.0,0.0,-0.0066246846690773,60.0,-5.608125686645508,-0.0,-6.562837739920725e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,9.203301306115463e-05,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.69153334153816e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,7.158138760132715e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.691528248367832e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,0.0004597239312715,291.0520324707031,294.1499938964844,282.34332275390625,281.4271240234375,284.5032958984375,282.60137939453125,290.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600925779778663e-09,0.0009806415764614,-0.008485953323543,0.0,0.0,0.0,-0.0065979473292827,60.0,-5.6276535987854,-0.0,-6.55666809734612e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,9.203301306115463e-05,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.69153334153816e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,7.158138760132715e-05,297.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07867431640625,0.0,0.0,9.691528248367832e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,0.0004597239312715,291.0520324707031,294.1499938964844,282.34332275390625,281.4271240234375,284.5032958984375,282.60137939453125,290.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600925779778663e-09,0.0009806415764614,-0.008485953323543,0.0,0.0,0.0,-0.0065979473292827,60.0,-5.6276535987854,-0.0,-6.55666809734612e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,9.201058855978772e-05,297.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.689171565696596e-05,298.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078369140625,0.0,0.0,7.156394713092595e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.689166472526269e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0004596118815243,291.0509338378906,294.1499938964844,282.32501220703125,281.408447265625,284.484375,282.5841369628906,290.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572953266584022e-09,0.0009804024593904,-0.0084126600995659,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.637340545654297,-0.0,-6.553469944492464e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.198783664032816e-05,297.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.686776320450008e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774230957031,0.0,0.0,7.154625200200826e-05,297.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,9.686770499683917e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,0.0004594982601702,291.0498046875,294.1499938964844,282.3066711425781,281.38995361328125,284.4654541015625,282.5669860839844,290.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544579296743677e-09,0.0009801598498597,-0.0083383144810795,0.0,0.0,0.0,-0.006570013705641,60.0,-5.64699125289917,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.194190351990984e-05,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,9.6819392638281e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,7.1510519774165e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,9.681933443062007e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0004592688055709,291.0475769042969,294.1499938964844,282.2699890136719,281.353515625,284.4276733398437,282.5329284667969,290.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487290456405389e-09,0.0009796698577702,-0.0081882067024707,0.0,0.0,0.0,-0.0065416130237281,60.0,-5.66621732711792,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.194190351990984e-05,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,9.6819392638281e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07550048828125,0.0,0.0,7.1510519774165e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,9.681933443062007e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0004592688055709,291.0475769042969,294.1499938964844,282.2699890136719,281.353515625,284.4276733398437,282.5329284667969,290.7205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487290456405389e-09,0.0009796698577702,-0.0081882067024707,0.0,0.0,0.0,-0.0065416130237281,60.0,-5.66621732711792,-0.0,-6.543679376136424e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.189626143779606e-05,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.677132038632408e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,7.14750203769654e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,9.677126945462078e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0004590408061631,291.0453491210937,294.1499938964844,282.2333374023437,281.3179931640625,284.3899230957031,282.4992370605469,290.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303586637918203e-09,0.0009791831253096,-0.0080390330404043,0.0,0.0,0.0,-0.0065133897587656,60.0,-5.685395240783691,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.189626143779606e-05,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.677132038632408e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,7.14750203769654e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,9.677126945462078e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0004590408061631,291.0453491210937,294.1499938964844,282.2333374023437,281.3179931640625,284.3899230957031,282.4992370605469,290.7167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.4303586637918203e-09,0.0009791831253096,-0.0080390330404043,0.0,0.0,0.0,-0.0065133897587656,60.0,-5.685395240783691,-0.0,-6.537176489018749e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.185179806081578e-05,297.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,9.67244995990768e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,7.144043047446758e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,9.672444866737352e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,0.0004588187148328,291.0430908203125,294.1499938964844,282.1966552734375,281.2834167480469,284.3521728515625,282.4658203125,290.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374902579622585e-09,0.0009787088492885,-0.0078937262296676,0.0,0.0,0.0,-0.0064858975820243,60.0,-5.704586505889893,-0.0,-6.530845553243125e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.185179806081578e-05,297.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,9.67244995990768e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716857910156,0.0,0.0,7.144043047446758e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,9.672444866737352e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,0.0004588187148328,291.0430908203125,294.1499938964844,282.1966552734375,281.2834167480469,284.3521728515625,282.4658203125,290.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374902579622585e-09,0.0009787088492885,-0.0078937262296676,0.0,0.0,0.0,-0.0064858975820243,60.0,-5.704586505889893,-0.0,-6.530845553243125e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.180924098473042e-05,297.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,9.667967970017344e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,7.140733214328066e-05,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.667962876847014e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0004586061113514,291.04083251953125,294.1499938964844,282.1600036621094,281.2499389648437,284.3144836425781,282.43267822265625,290.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321820818413812e-09,0.0009782549459487,-0.0077546397224068,0.0,0.0,0.0,-0.0064595825970172,60.0,-5.723843097686768,-0.0,-6.52478817642077e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,9.180924098473042e-05,297.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,9.667967970017344e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,7.140733214328066e-05,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06915283203125,0.0,0.0,9.667962876847014e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,0.0004586061113514,291.04083251953125,294.1499938964844,282.1600036621094,281.2499389648437,284.3144836425781,282.43267822265625,290.7090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321820818413812e-09,0.0009782549459487,-0.0077546397224068,0.0,0.0,0.0,-0.0064595825970172,60.0,-5.723843097686768,-0.0,-6.52478817642077e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,9.178885375149548e-05,297.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,9.66582156252116e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,7.139147783163935e-05,297.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,9.66581646935083e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.067626953125,0.0,0.0,0.0004585043061524,291.0397033691406,294.1499938964844,282.14166259765625,281.233642578125,284.295654296875,282.41619873046875,290.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396489105291e-09,0.0009780374821275,-0.0076880222186446,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.73351001739502,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,9.176915773423389e-05,297.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,9.663747187005356e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,7.137615466490388e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.663742093835026e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,0.0004584059061016,291.03857421875,294.1499938964844,282.1233215332031,281.2176513671875,284.27685546875,282.3997802734375,290.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271825477213497e-09,0.0009778273524716,-0.0076236398890614,0.0,0.0,0.0,-0.006434797309339,60.0,-5.743208885192871,-0.0,-6.51908536042356e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,9.173199214274064e-05,297.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,9.659833449404688e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,7.134724728530273e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,9.659828356234355e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.000458220281871,291.0362854003906,294.1499938964844,282.086669921875,281.1866455078125,284.2392272949219,282.36700439453125,290.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254676707310637e-09,0.0009774309583008,-0.0075021716766059,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762714862823486,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,9.173199214274064e-05,297.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,9.659833449404688e-05,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,7.134724728530273e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,9.659828356234355e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.000458220281871,291.0362854003906,294.1499938964844,282.086669921875,281.1866455078125,284.2392272949219,282.36700439453125,290.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254676707310637e-09,0.0009774309583008,-0.0075021716766059,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762714862823486,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.169818076770753e-05,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.656273323344068e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,7.132095197448507e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.656268230173735e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.000458051363239,291.03399658203125,294.1499938964844,282.04998779296875,281.1570129394531,284.2016296386719,282.3343811035156,290.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770734468474,3.183284524865826e-09,0.0009770701872184,-0.0073916409164667,0.0,0.0,0.0,-0.0063909036107361,60.0,-5.782393932342529,-0.0,-6.508992811404823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.169818076770753e-05,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635986328125,0.0,0.0,9.656273323344068e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,7.132095197448507e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.656268230173735e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.000458051363239,291.03399658203125,294.1499938964844,282.04998779296875,281.1570129394531,284.2016296386719,282.3343811035156,290.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770734468474,3.183284524865826e-09,0.0009770701872184,-0.0073916409164667,0.0,0.0,0.0,-0.0063909036107361,60.0,-5.782393932342529,-0.0,-6.508992811404823e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,9.16746139409952e-05,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.653790766606107e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,7.130261656129733e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.653785673435776e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,0.0004579336382448,291.0316772460937,294.1499938964844,282.0133361816406,281.1287536621094,284.1640930175781,282.3017578125,290.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.1538636147132593e-09,0.000976818613708,-0.0073145506903529,0.0,0.0,0.0,-0.006376318167895,60.0,-5.8024420738220215,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,9.16746139409952e-05,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,9.653790766606107e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,7.130261656129733e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.653785673435776e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060791015625,0.0,0.0,0.0004579336382448,291.0316772460937,294.1499938964844,282.0133361816406,281.1287536621094,284.1640930175781,282.3017578125,290.6935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.1538636147132593e-09,0.000976818613708,-0.0073145506903529,0.0,0.0,0.0,-0.006376318167895,60.0,-5.8024420738220215,-0.0,-6.505641181320243e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.166781819658354e-05,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,9.653074812376872e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,7.129732694011182e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,9.653069719206542e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0004578996740747,291.02935791015625,294.1499938964844,281.9766540527344,281.1016845703125,284.12652587890625,282.2689208984375,290.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145340210508607e-09,0.0009767456213012,-0.0072922171093523,0.0,0.0,0.0,-0.006372092757374,60.0,-5.823366641998291,-0.0,-6.504669869400459e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,9.166781819658354e-05,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,9.653074812376872e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,7.129732694011182e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,9.653069719206542e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0004578996740747,291.02935791015625,294.1499938964844,281.9766540527344,281.1016845703125,284.12652587890625,282.2689208984375,290.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767487645149,3.145340210508607e-09,0.0009767456213012,-0.0072922171093523,0.0,0.0,0.0,-0.006372092757374,60.0,-5.823366641998291,-0.0,-6.504669869400459e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,9.167053212877364e-05,297.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,9.653360757511108e-05,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,7.129943696781993e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,9.65335566434078e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578308105469,0.0,0.0,0.0004579132364597,291.0281982421875,294.1499938964844,281.9583435058594,281.08856201171875,284.1077880859375,282.2523193359375,290.68768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767775190994,3.1486939722213947e-09,0.0009767743758857,-0.0073010050691664,0.0,0.0,0.0,-0.0063737551681697,60.0,-5.834219455718994,-0.0,-6.505052141392298e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,9.16765202418901e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,9.65399158303626e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,7.1304093580693e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,9.653986489865928e-05,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0004579431843012,291.02703857421875,294.1499938964844,281.94000244140625,281.07568359375,284.0890197753906,282.2356262207031,290.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156131578307963e-09,0.0009768378222361,-0.0073204939253628,0.0,0.0,0.0,-0.0063774418085813,60.0,-5.845284461975098,-0.0,-6.505899108333324e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,9.169959957944228e-05,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.656421752879396e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,7.13220433681272e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.656416659709066e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0004580584645736,291.0246887207031,294.1499938964844,281.9033203125,281.0506591796875,284.051513671875,282.2017517089844,290.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833952118992e-09,0.0009770833421498,-0.0073957010172307,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.868098735809326,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
