time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,9.169959957944228e-05,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556335449219,0.0,0.0,9.656421752879396e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,7.13220433681272e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.656416659709066e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0004580584645736,291.0246887207031,294.1499938964844,281.9033203125,281.0506591796875,284.051513671875,282.2017517089844,290.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184833952118992e-09,0.0009770833421498,-0.0073957010172307,0.0,0.0,0.0,-0.0063916710205376,60.0,-5.868098735809326,-0.0,-6.509169736546029e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,9.173609578283504e-05,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,9.660264913691208e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,7.135043415473774e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,9.66026054811664e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0004582407709676,291.0223388671875,294.1499938964844,281.8666687011719,281.0265197753906,284.01397705078125,282.1670837402344,290.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252731967198e-09,0.0009774715872481,-0.0075147096067667,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.891844272613525,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,9.173609578283504e-05,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,9.660264913691208e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,7.135043415473774e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,9.66026054811664e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.0004582407709676,291.0223388671875,294.1499938964844,281.8666687011719,281.0265197753906,284.01397705078125,282.1670837402344,290.6778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252731967198e-09,0.0009774715872481,-0.0075147096067667,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.891844272613525,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.17850702535361e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,9.66542211244814e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,7.138851651689038e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,9.665417019277812e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0004584853886626,291.0199890136719,294.1499938964844,281.8299865722656,281.00311279296875,283.9764709472656,282.1315002441406,290.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912144121155507e-09,0.0009779928950592,-0.0076744444668293,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.916441440582275,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,9.17850702535361e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,9.66542211244814e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,7.138851651689038e-05,297.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,9.665417019277812e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0004584853886626,291.0199890136719,294.1499938964844,281.8299865722656,281.00311279296875,283.9764709472656,282.1315002441406,290.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912144121155507e-09,0.0009779928950592,-0.0076744444668293,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.916441440582275,-0.0,-6.521297279959981e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,9.184561349684373e-05,297.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,9.671797306509688e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,7.143560651456937e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,9.67179221333936e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0004587878356687,291.0176086425781,294.1499938964844,281.7933349609375,280.9803771972656,283.9389343261719,282.0948791503906,290.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665941145955003e-09,0.0009786374866962,-0.007871956564486,0.0,0.0,0.0,-0.0064817769452929,60.0,-5.941833019256592,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,9.184561349684373e-05,297.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,9.671797306509688e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,7.143560651456937e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492248535156,0.0,0.0,9.67179221333936e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487365722656,0.0,0.0,0.0004587878356687,291.0176086425781,294.1499938964844,281.7933349609375,280.9803771972656,283.9389343261719,282.0948791503906,290.6698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665941145955003e-09,0.0009786374866962,-0.007871956564486,0.0,0.0,0.0,-0.0064817769452929,60.0,-5.941833019256592,-0.0,-6.529896978690887e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,9.187994146486744e-05,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,9.675412002252416e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,7.146230927901343e-05,297.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,9.675407636677846e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.0004589593154378,291.0163879394531,294.1499938964844,281.7749938964844,280.96923828125,283.920166015625,282.0761413574219,290.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409341919891062e-09,0.0009790030308067,-0.0079839648678898,0.0,0.0,0.0,-0.006502968724817,60.0,-5.954815864562988,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,9.191683056997137e-05,297.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,9.679296636022627e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,7.149099110392854e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0471496582031,0.0,0.0,9.679291542852296e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0004591435717884,291.01519775390625,294.1499938964844,281.75665283203125,280.9582214355469,283.9013977050781,282.05712890625,290.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552698480183604e-09,0.0009793956996873,-0.0081043066456913,0.0,0.0,0.0,-0.0065257372334599,60.0,-5.967976093292236,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,9.199778287438676e-05,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,9.687821147963405e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,7.155395724112168e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,9.687816782388836e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,0.0004595479404088,291.0127868652344,294.1499938964844,281.7200012207031,280.9364929199219,283.8638610839844,282.0182800292969,290.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082095457212e-09,0.0009802577551454,-0.0083684548735618,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.994796752929688,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,9.199778287438676e-05,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,9.687821147963405e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04559326171875,0.0,0.0,7.155395724112168e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,9.687816782388836e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,0.0004595479404088,291.0127868652344,294.1499938964844,281.7200012207031,280.9364929199219,283.8638610839844,282.0182800292969,290.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082095457212e-09,0.0009802577551454,-0.0083684548735618,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.994796752929688,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,9.208751725964248e-05,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.697270434116945e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,7.162374822655693e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,9.697265340946616e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0004599961685016,291.0103759765625,294.1499938964844,281.6833190917969,280.91510009765625,283.8262939453125,281.9783020019531,290.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667827819242575e-09,0.0009812132921069,-0.0086612496525049,0.0,0.0,0.0,-0.0066311112605035,60.0,-6.022260665893555,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,9.208751725964248e-05,297.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,9.697270434116945e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,7.162374822655693e-05,297.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,9.697265340946616e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0004599961685016,291.0103759765625,294.1499938964844,281.6833190917969,280.91510009765625,283.8262939453125,281.9783020019531,290.6578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667827819242575e-09,0.0009812132921069,-0.0086612496525049,0.0,0.0,0.0,-0.0066311112605035,60.0,-6.022260665893555,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,9.218497871188448e-05,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,9.70753317233175e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,7.169954915298149e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,9.707528806757182e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,0.0004604830173775,291.0079345703125,294.1499938964844,281.64666748046875,280.8939514160156,283.7886962890625,281.937255859375,290.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789205837989584e-09,0.0009822512511163,-0.0089792795479297,0.0,0.0,0.0,-0.0066912835463881,60.0,-6.050302028656006,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,9.218497871188448e-05,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411376953125,0.0,0.0,9.70753317233175e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413513183594,0.0,0.0,7.169954915298149e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,9.707528806757182e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404052734375,0.0,0.0,0.0004604830173775,291.0079345703125,294.1499938964844,281.64666748046875,280.8939514160156,283.7886962890625,281.937255859375,290.6537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789205837989584e-09,0.0009822512511163,-0.0089792795479297,0.0,0.0,0.0,-0.0066912835463881,60.0,-6.050302028656006,-0.0,-6.578218147978987e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,9.223837696481496e-05,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,9.713156759971751e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,7.174108759500086e-05,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,9.713152394397184e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0004607497830875,291.00665283203125,294.1499938964844,281.6275939941406,280.88299560546875,283.7691345214844,281.9154663085937,290.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828237816691,3.855713970324359e-09,0.0009828199399635,-0.0091535411775112,0.0,0.0,0.0,-0.0067242546938359,60.0,-6.065097808837891,-0.0,-6.585838718820014e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,9.228905400959776e-05,297.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,9.718492947285996e-05,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,7.178049418143928e-05,297.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03875732421875,0.0,0.0,9.718488581711426e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,0.000461002899101,291.0054931640625,294.1499938964844,281.6099853515625,280.8729248046875,283.7510681152344,281.8951721191406,290.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.9188239320253615e-09,0.0009833595249801,-0.0093188975006341,0.0,0.0,0.0,-0.0067555410787463,60.0,-6.078855037689209,-0.0,-6.593074175498259e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,9.23432526178658e-05,297.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,9.72420020843856e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,7.182265107985586e-05,297.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,9.724195842863992e-05,297.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0004612736229319,291.0042419433594,294.1499938964844,281.5916748046875,280.8624572753906,283.73223876953125,281.873779296875,290.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983940786682,3.986325936011781e-09,0.0009839368285611,-0.0094957612454891,0.0,0.0,0.0,-0.0067890048958361,60.0,-6.093308925628662,-0.0,-6.600817670232574e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,9.239856444764882e-05,297.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,9.730025340104476e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370788574219,0.0,0.0,7.186567381722853e-05,297.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,9.730020974529908e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0004615499346982,291.0030212402344,294.1499938964844,281.5733337402344,280.8519592285156,283.7134094238281,281.8521728515625,290.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552223801171294e-09,0.0009845258900895,-0.0096762776374816,0.0,0.0,0.0,-0.0068231597542762,60.0,-6.107857704162598,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,9.251212031813338e-05,297.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,9.741982648847625e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,7.195398939074948e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,9.741978283273056e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0004621171683538,291.0005187988281,294.1499938964844,281.5366516113281,280.8309326171875,283.6757507324219,281.8084411621094,290.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196650138510449e-09,0.000985735328868,-0.0100468304008245,0.0,0.0,0.0,-0.0068932715803384,60.0,-6.137198925018311,-0.0,-6.624973281077473e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,9.251212031813338e-05,297.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,9.741982648847625e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,7.195398939074948e-05,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,9.741978283273056e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0004621171683538,291.0005187988281,294.1499938964844,281.5366516113281,280.8309326171875,283.6757507324219,281.8084411621094,290.6414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857395198196,4.196650138510449e-09,0.000985735328868,-0.0100468304008245,0.0,0.0,0.0,-0.0068932715803384,60.0,-6.137198925018311,-0.0,-6.624973281077473e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.262845560442656e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,9.754233178682624e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,7.204447319963947e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,9.754229540703818e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0004626983136404,290.9980163574219,294.1499938964844,281.5,280.80975341796875,283.6380310058594,281.7640686035156,290.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.3415484540787475e-09,0.0009869743371382,-0.0104264738038182,0.0,0.0,0.0,-0.0069651040248572,60.0,-6.166821002960205,-0.0,-6.641640482030199e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.262845560442656e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,9.754233178682624e-05,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0327453613281,0.0,0.0,7.204447319963947e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,9.754229540703818e-05,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0004626983136404,290.9980163574219,294.1499938964844,281.5,280.80975341796875,283.6380310058594,281.7640686035156,290.63739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.3415484540787475e-09,0.0009869743371382,-0.0104264738038182,0.0,0.0,0.0,-0.0069651040248572,60.0,-6.166821002960205,-0.0,-6.641640482030199e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,9.27460569073446e-05,297.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.766616858541964e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,7.213593926280737e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,9.766612492967396e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0004632857162505,290.9955139160156,294.1499938964844,281.4633483886719,280.7882995605469,283.6003112792969,281.7192687988281,290.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488017513182285e-09,0.0009882268495857,-0.0108102271333336,0.0,0.0,0.0,-0.0070377155207097,60.0,-6.196622848510742,-0.0,-6.658510187662614e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,9.27460569073446e-05,297.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.766616858541964e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0305480957031,0.0,0.0,7.213593926280737e-05,297.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,9.766612492967396e-05,297.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.0004632857162505,290.9955139160156,294.1499938964844,281.4633483886719,280.7882995605469,283.6003112792969,281.7192687988281,290.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488017513182285e-09,0.0009882268495857,-0.0108102271333336,0.0,0.0,0.0,-0.0070377155207097,60.0,-6.196622848510742,-0.0,-6.658510187662614e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,9.286336717195808e-05,297.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.778970706975088e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,7.222717977128923e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,9.77896634140052e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0004638717218767,290.99298095703125,294.1499938964844,281.4266662597656,280.7665100097656,283.5625305175781,281.6741943359375,290.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.634133077274782e-09,0.0009894763352349,-0.0111930491402745,0.0,0.0,0.0,-0.0071101509965956,60.0,-6.226502418518066,-0.0,-6.675359998098429e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,9.286336717195808e-05,297.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.778970706975088e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283508300781,0.0,0.0,7.222717977128923e-05,297.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,9.77896634140052e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0004638717218767,290.99298095703125,294.1499938964844,281.4266662597656,280.7665100097656,283.5625305175781,281.6741943359375,290.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894808754324,4.634133077274782e-09,0.0009894763352349,-0.0111930491402745,0.0,0.0,0.0,-0.0071101509965956,60.0,-6.226502418518066,-0.0,-6.675359998098429e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,9.292153117712588e-05,297.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02703857421875,0.0,0.0,9.785094880498946e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,7.227241439977661e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267639160156,0.0,0.0,9.785090514924376e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263366699219,0.0,0.0,0.0004641622363124,290.99169921875,294.1499938964844,281.4083251953125,280.75543212890625,283.54364013671875,281.651611328125,290.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706568912382636e-09,0.000990095664747,-0.0113828293979167,0.0,0.0,0.0,-0.0071460609324276,60.0,-6.241441249847412,-0.0,-6.683720954470118e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,9.297896758653224e-05,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,9.791143384063616e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,7.23170887795277e-05,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,9.791139746084808e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0004644491709768,290.99041748046875,294.1499938964844,281.3900146484375,280.7442321777344,283.5247497558594,281.6289978027344,290.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778111684089481e-09,0.0009907074272632,-0.0115702683106064,0.0,0.0,0.0,-0.0071815280243754,60.0,-6.256360054016113,-0.0,-6.691983855944272e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,9.309112647315489e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,9.80295371846296e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,7.240432023536414e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,9.802950080484152e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.0004650094197131,290.98785400390625,294.1499938964844,281.35333251953125,280.7214050292969,283.4869384765625,281.5838928222656,290.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919069707393,4.917803053672287e-09,0.0009919020812958,-0.0119362492114305,0.0,0.0,0.0,-0.0072507788427174,60.0,-6.286087512969971,-0.0,-6.708133071242628e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,9.309112647315489e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,9.80295371846296e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238952636719,0.0,0.0,7.240432023536414e-05,297.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,9.802950080484152e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.0004650094197131,290.98785400390625,294.1499938964844,281.35333251953125,280.7214050292969,283.4869384765625,281.5838928222656,290.6207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919069707393,4.917803053672287e-09,0.0009919020812958,-0.0119362492114305,0.0,0.0,0.0,-0.0072507788427174,60.0,-6.286087512969971,-0.0,-6.708133071242628e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,9.319846867583692e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,9.814257646212354e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,7.24878118489869e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,9.814254008233549e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.0004655456286855,290.9852905273437,294.1499938964844,281.3166809082031,280.6979675292969,283.4490966796875,281.5389404296875,290.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930504020303,5.0514992189221175e-09,0.0009930452797561,-0.0122865196317434,0.0,0.0,0.0,-0.007317058276385,60.0,-6.31558895111084,-0.0,-6.723607270942011e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,9.319846867583692e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,9.814257646212354e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,7.24878118489869e-05,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02117919921875,0.0,0.0,9.814254008233549e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,0.0004655456286855,290.9852905273437,294.1499938964844,281.3166809082031,280.6979675292969,283.4490966796875,281.5389404296875,290.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930504020303,5.0514992189221175e-09,0.0009930452797561,-0.0122865196317434,0.0,0.0,0.0,-0.007317058276385,60.0,-6.31558895111084,-0.0,-6.723607270942011e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,9.329909516964108e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,9.82485362328589e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,7.256607204908505e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,9.824849985307084e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0004660482518374,290.9826965332031,294.1499938964844,281.2799987792969,280.6737365722656,283.4112243652344,281.49432373046875,290.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994122121483,5.176822082120225e-09,0.0009941169992089,-0.0126148480921983,0.0,0.0,0.0,-0.0073791863396763,60.0,-6.344729423522949,-0.0,-6.738127922290006e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,9.329909516964108e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,9.82485362328589e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,7.256607204908505e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,9.824849985307084e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0004660482518374,290.9826965332031,294.1499938964844,281.2799987792969,280.6737365722656,283.4112243652344,281.49432373046875,290.6123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994122121483,5.176822082120225e-09,0.0009941169992089,-0.0126148480921983,0.0,0.0,0.0,-0.0073791863396763,60.0,-6.344729423522949,-0.0,-6.738127922290006e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.335592767456546e-05,297.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177917480469,0.0,0.0,9.830838826019316e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179748535156,0.0,0.0,7.261028076754883e-05,297.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.83083518804051e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0004663321888074,290.9811096191406,294.1499938964844,281.25799560546875,280.6588134765625,283.3885192871094,281.4677429199219,290.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947274811565,5.247609013991905e-09,0.0009947222424671,-0.0128002995625138,0.0,0.0,0.0,-0.0074142785742878,60.0,-6.361997127532959,-0.0,-6.746336822516241e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,9.33920091483742e-05,297.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,9.834638331085443e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,7.263833686010912e-05,297.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,9.834634693106636e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0004665123997256,290.9800720214844,294.1499938964844,281.24334716796875,280.6487121582031,283.37335205078125,281.4501342773437,290.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951118845492,5.292543736601374e-09,0.0009951065294444,-0.0129180205985903,0.0,0.0,0.0,-0.0074365548789501,60.0,-6.373414039611816,-0.0,-6.75155078511125e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,9.343514102511108e-05,297.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,9.839179983828215e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,7.267188630066812e-05,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,9.839175618253648e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,0.0004667278262786,290.978759765625,294.1499938964844,281.2250061035156,280.6358337402344,283.3544006347656,281.42822265625,290.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955711429938,5.3462545501758996e-09,0.000995565787889,-0.0130587331950664,0.0,0.0,0.0,-0.0074631813913583,60.0,-6.387555122375488,-0.0,-6.757785087074808e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
