time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012360,297.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,9.347534796688706e-05,297.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,9.84341386356391e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0147705078125,0.0,0.0,7.270315109053627e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,9.843410225585104e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.013916015625,0.0,0.0,0.0004669286718126,290.9774475097656,294.1499938964844,281.2066650390625,280.6227111816406,283.33544921875,281.4064636230469,290.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959994349628,5.396326940854124e-09,0.000995994079858,-0.0131899127736687,0.0,0.0,0.0,-0.0074880048632621,60.0,-6.401522636413574,-0.0,-6.763599458281534e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,9.354794747196138e-05,297.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,9.851058712229133e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,7.275961979757994e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,9.851055074250326e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,0.0004672913346439,290.9748229980469,294.1499938964844,281.1700134277344,280.595703125,283.29754638671875,281.3633728027344,290.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967726655304,5.486735510373819e-09,0.0009967671940103,-0.0134267630055546,0.0,0.0,0.0,-0.0075328242965042,60.0,-6.428992748260498,-0.0,-6.774104832629746e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,9.354794747196138e-05,297.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122375488281,0.0,0.0,9.851058712229133e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,7.275961979757994e-05,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,9.851055074250326e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116271972656,0.0,0.0,0.0004672913346439,290.9748229980469,294.1499938964844,281.1700134277344,280.595703125,283.29754638671875,281.3633728027344,290.5995178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967726655304,5.486735510373819e-09,0.0009967671940103,-0.0134267630055546,0.0,0.0,0.0,-0.0075328242965042,60.0,-6.428992748260498,-0.0,-6.774104832629746e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,9.360763942822814e-05,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,9.857344412012026e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,7.280604768311605e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,9.85734077403322e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,0.0004675895033869,290.9721374511719,294.1499938964844,281.1333312988281,280.56756591796875,283.2596435546875,281.3208923339844,290.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974084096029,5.5610644977832635e-09,0.0009974028216674,-0.013621486723423,0.0,0.0,0.0,-0.0075696725398302,60.0,-6.455659866333008,-0.0,-6.782747874467533e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,9.360763942822814e-05,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,9.857344412012026e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,7.280604768311605e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,9.85734077403322e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0093078613281,0.0,0.0,0.0004675895033869,290.9721374511719,294.1499938964844,281.1333312988281,280.56756591796875,283.2596435546875,281.3208923339844,290.59521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974084096029,5.5610644977832635e-09,0.0009974028216674,-0.013621486723423,0.0,0.0,0.0,-0.0075696725398302,60.0,-6.455659866333008,-0.0,-6.782747874467533e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,9.365402365801856e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,9.862229489954188e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,7.284212188096717e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,9.86222585197538e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,0.000467821228085,290.969482421875,294.1499938964844,281.0966796875,280.5382385253906,283.22174072265625,281.2790832519531,290.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979022433981,5.618816523167425e-09,0.0009978966554626,-0.0137727819383144,0.0,0.0,0.0,-0.007598303258419,60.0,-6.481443405151367,-0.0,-6.789466766576879e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,9.365402365801856e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,9.862229489954188e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077514648437,0.0,0.0,7.284212188096717e-05,297.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,9.86222585197538e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,0.000467821228085,290.969482421875,294.1499938964844,281.0966796875,280.5382385253906,283.22174072265625,281.2790832519531,290.5909118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979022433981,5.618816523167425e-09,0.0009978966554626,-0.0137727819383144,0.0,0.0,0.0,-0.007598303258419,60.0,-6.481443405151367,-0.0,-6.789466766576879e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,9.36852302402258e-05,297.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,9.865515312412754e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,7.286639447556809e-05,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,9.865511674433948e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,0.000467977108201,290.966796875,294.1499938964844,281.0599975585937,280.5075988769531,283.1838684082031,281.2379150390625,290.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982344927266,5.657653012747232e-09,0.0009982287883758,-0.0138745224103331,0.0,0.0,0.0,-0.0076175560243427,60.0,-6.506278991699219,-0.0,-6.793987239461785e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,9.36852302402258e-05,297.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,9.865515312412754e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,7.286639447556809e-05,297.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,9.865511674433948e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,0.000467977108201,290.966796875,294.1499938964844,281.0599975585937,280.5075988769531,283.1838684082031,281.2379150390625,290.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982344927266,5.657653012747232e-09,0.0009982287883758,-0.0138745224103331,0.0,0.0,0.0,-0.0076175560243427,60.0,-6.506278991699219,-0.0,-6.793987239461785e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,9.369449981022626e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,9.866491018328816e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,7.287360494956374e-05,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,9.866487380350009e-05,297.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,0.0004680234123952,290.9654541015625,294.1499938964844,281.0416564941406,280.49176025390625,283.1649169921875,281.2176208496094,290.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.66918112454573e-09,0.0009983273921534,-0.0139047233387827,0.0,0.0,0.0,-0.0076232715509831,60.0,-6.518260955810547,-0.0,-6.7953287441469e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,9.369941835757344e-05,297.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,9.867009066510946e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,7.287742482731119e-05,297.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00262451171875,0.0,0.0,9.867005428532138e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.0004680479760281,290.964111328125,294.1499938964844,281.0233459472656,280.4755554199219,283.1459655761719,281.1974792480469,290.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.6752873511811686e-09,0.0009983796626329,-0.0139207197353243,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.529958724975586,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,9.369538020109758e-05,297.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,9.866584150586276e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,7.287428888957947e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,9.86658051260747e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0004680278070736,290.9613952636719,294.1499938964844,280.9866638183594,280.4420166015625,283.1081237792969,281.15777587890625,290.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670216296493891e-09,0.0009983363561332,-0.01390743535012,0.0,0.0,0.0,-0.007623785175383,60.0,-6.55243444442749,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,9.369538020109758e-05,297.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,9.866584150586276e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006408691406,0.0,0.0,7.287428888957947e-05,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.000244140625,0.0,0.0,9.86658051260747e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0004680278070736,290.9613952636719,294.1499938964844,280.9866638183594,280.4420166015625,283.1081237792969,281.15777587890625,290.5778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670216296493891e-09,0.0009983363561332,-0.01390743535012,0.0,0.0,0.0,-0.007623785175383,60.0,-6.55243444442749,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,9.367093298351392e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,9.864009189186618e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,7.2855269536376e-05,297.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,9.86400555120781e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0004679056582972,290.95867919921875,294.1499938964844,280.95001220703125,280.40692138671875,283.0702819824219,281.1187744140625,290.5734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639711808669291e-09,0.0009980755858123,-0.0138275222852826,0.0,0.0,0.0,-0.0076086628250777,60.0,-6.573590278625488,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,9.367093298351392e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,9.864009189186618e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,7.2855269536376e-05,297.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,9.86400555120781e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974975585937,0.0,0.0,0.0004679056582972,290.95867919921875,294.1499938964844,280.95001220703125,280.40692138671875,283.0702819824219,281.1187744140625,290.5734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639711808669291e-09,0.0009980755858123,-0.0138275222852826,0.0,0.0,0.0,-0.0076086628250777,60.0,-6.573590278625488,-0.0,-6.791898954361386e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,9.361448610434309e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,9.858065459411593e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,7.281136640813202e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,9.858061821432784e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,0.0004676237294916,290.9559326171875,294.1499938964844,280.9143981933594,280.3720092773437,283.0325012207031,281.08074951171875,290.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569349870171436e-09,0.0009974740678444,-0.0136431921273469,0.0,0.0,0.0,-0.0075737820006906,60.0,-6.592470645904541,-0.0,-6.783711370417222e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,9.361448610434309e-05,297.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99566650390625,0.0,0.0,9.858065459411593e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,7.281136640813202e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,9.858061821432784e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,0.0004676237294916,290.9559326171875,294.1499938964844,280.9143981933594,280.3720092773437,283.0325012207031,281.08074951171875,290.5690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569349870171436e-09,0.0009974740678444,-0.0136431921273469,0.0,0.0,0.0,-0.0075737820006906,60.0,-6.592470645904541,-0.0,-6.783711370417222e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,9.355264046462251e-05,297.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,9.851552749751136e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99420166015625,0.0,0.0,7.276326505234465e-05,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938049316406,0.0,0.0,9.851549111772329e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,0.0004673147923313,290.9540710449219,294.1499938964844,280.891357421875,280.34942626953125,283.0068359375,281.0556335449219,290.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968205122277,5.4922666414825025e-09,0.0009968150407075,-0.0134412525221705,0.0,0.0,0.0,-0.0075355689041316,60.0,-6.60336971282959,-0.0,-6.77474787380561e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,9.351705375593156e-05,297.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,9.84780490398407e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,7.273558003362268e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930419921875,0.0,0.0,9.847801266005264e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0004671370261348,290.95318603515625,294.1499938964844,280.8808288574219,280.339111328125,282.9947814941406,281.0440368652344,290.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447912343470307e-09,0.000996435759589,-0.0133250541985034,0.0,0.0,0.0,-0.0075135808438062,60.0,-6.6078715324401855,-0.0,-6.769592886257669e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,9.34526397031732e-05,297.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,9.841021528700368e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,7.268547778949142e-05,297.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,9.84101789072156e-05,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.991455078125,0.0,0.0,0.0004668152541853,290.9518127441406,294.1499938964844,280.8647766113281,280.3233947753906,282.9760131835937,281.0264892578125,290.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367637889719391e-09,0.0009957493748515,-0.0131147522479295,0.0,0.0,0.0,-0.0074737854301929,60.0,-6.613738536834717,-0.0,-6.760267723393555e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,9.338086965726689e-05,297.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,9.833463991526514e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,7.26296566426754e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,9.833460353547709e-05,297.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902648925781,0.0,0.0,0.0004664567532017,290.950439453125,294.1499938964844,280.8492126464844,280.3081359863281,282.9572448730469,281.00933837890625,290.5601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278200099212427e-09,0.0009949846426025,-0.0128804417327046,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.618824481964111,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,9.32107213884592e-05,297.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,9.815546945901588e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,7.249732152558863e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,9.81554330792278e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0004656068340409,290.9476623535156,294.1499938964844,280.8194274902344,280.2789611816406,282.9198608398437,280.9765625,290.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626131057739258,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,9.32107213884592e-05,297.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,9.815546945901588e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,7.249732152558863e-05,297.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,9.81554330792278e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,0.0004656068340409,290.9476623535156,294.1499938964844,280.8194274902344,280.2789611816406,282.9198608398437,280.9765625,290.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.626131057739258,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,9.301043610321358e-05,297.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,9.794455399969591e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,7.234154327306896e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,9.794451761990786e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,0.0004646063607651,290.9449157714844,294.1499938964844,280.7913513183594,280.25146484375,282.8827209472656,280.9461669921875,290.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.6296796798706055,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,9.301043610321358e-05,297.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859313964844,0.0,0.0,9.794455399969591e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,7.234154327306896e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,9.794451761990786e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,0.0004646063607651,290.9449157714844,294.1499938964844,280.7913513183594,280.25146484375,282.8827209472656,280.9461669921875,290.5512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.6296796798706055,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,9.278509969590232e-05,297.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.770725591806696e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,7.216628000605851e-05,297.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.770722681423648e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0004634807410184,290.942138671875,294.1499938964844,280.7649230957031,280.2255554199219,282.8458557128906,280.9181213378906,290.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812614392398e-09,0.0009886366315186,-0.0109354490414261,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.630045413970947,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,9.278509969590232e-05,297.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,9.770725591806696e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.983642578125,0.0,0.0,7.216628000605851e-05,297.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.770722681423648e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0004634807410184,290.942138671875,294.1499938964844,280.7649230957031,280.2255554199219,282.8458557128906,280.9181213378906,290.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812614392398e-09,0.0009886366315186,-0.0109354490414261,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.630045413970947,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,9.254088945453988e-05,297.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.745010174810886e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,7.197634113254026e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,9.74500653683208e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,0.0004622609121724,290.9393615722656,294.1499938964844,280.7400207519531,280.201171875,282.80926513671875,280.8922119140625,290.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627842903137207,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,9.254088945453988e-05,297.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,9.745010174810886e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,7.197634113254026e-05,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808349609375,0.0,0.0,9.74500653683208e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,0.0004622609121724,290.9393615722656,294.1499938964844,280.7400207519531,280.201171875,282.80926513671875,280.8922119140625,290.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627842903137207,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,9.241293446393684e-05,297.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,9.73153510130942e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,7.187682058429345e-05,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,9.731532190926372e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,0.000461621733848,290.9379577636719,294.1499938964844,280.7281188964844,280.1894836425781,282.7911071777344,280.8802490234375,290.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.625715255737305,-0.0,-6.610661529293793e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,9.228280396200716e-05,297.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,9.717831562738866e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,7.177559746196494e-05,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,9.71782865235582e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,0.0004609716706909,290.9365539550781,294.1499938964844,280.716552734375,280.1781616210937,282.77301025390625,280.8687744140625,290.5376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.623168468475342,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,9.201692591886967e-05,297.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,9.689833677839488e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,7.156880747061223e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,9.68983003986068e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,0.0004596435755956,290.93377685546875,294.1499938964844,280.69439697265625,280.15643310546875,282.7370910644531,280.8476257324219,290.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616743087768555,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,9.201692591886967e-05,297.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,9.689833677839488e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,7.156880747061223e-05,297.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,9.68983003986068e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,0.0004596435755956,290.93377685546875,294.1499938964844,280.69439697265625,280.15643310546875,282.7370910644531,280.8476257324219,290.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616743087768555,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,9.174908336717635e-05,297.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,9.661627700552344e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,7.136048225220293e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,9.6616247901693e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,0.0004583056434057,290.93096923828125,294.1499938964844,280.6734619140625,280.13592529296875,282.7015380859375,280.82867431640625,290.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.609031677246094,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,9.174908336717635e-05,297.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,9.661627700552344e-05,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,7.136048225220293e-05,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,9.6616247901693e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,0.0004583056434057,290.93096923828125,294.1499938964844,280.6734619140625,280.13592529296875,282.7015380859375,280.82867431640625,290.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531024485826,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.609031677246094,-0.0,-6.516015815805076e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.148413664661348e-05,297.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,9.633727313484997e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,7.115441258065403e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,9.633724403101952e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0004569821758195,290.9281616210937,294.1499938964844,280.65362548828125,280.1164855957031,282.66632080078125,280.8116760253906,290.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600521564483643,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,9.148413664661348e-05,297.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,9.633727313484997e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712829589844,0.0,0.0,7.115441258065403e-05,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,9.633724403101952e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0004569821758195,290.9281616210937,294.1499938964844,280.65362548828125,280.1164855957031,282.66632080078125,280.8116760253906,290.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600521564483643,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,9.128814417636022e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,9.613089059712364e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693908691406,0.0,0.0,7.100197399267927e-05,297.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,9.61308614932932e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,0.0004560031520668,290.926025390625,294.1499938964844,280.63922119140625,280.1023864746094,282.63983154296875,280.8002319335937,290.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481843538582,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.593727111816406,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,9.122717165155336e-05,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686279296875,0.0,0.0,9.606668027117848e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687805175781,0.0,0.0,7.095454930095002e-05,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,9.606665116734804e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,0.0004556986095849,290.92535400390625,294.1499938964844,280.6347961425781,280.0980529785156,282.6315002441406,280.7968139648437,290.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594603421002261e-09,0.0009720369707792,-0.005849122069776,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591563701629639,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
