time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014700,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,9.11033057491295e-05,297.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,9.593624417902902e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.967529296875,0.0,0.0,7.085820834618062e-05,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,9.593621507519856e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,0.0004550798621494,290.9239501953125,294.1499938964844,280.625732421875,280.08917236328125,282.6142272949219,280.7901611328125,290.51715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.440261992475712e-09,0.000970717112068,-0.0054446943104267,0.0,0.0,0.0,-0.0060225576162338,60.0,-6.587068557739258,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,9.098229929804802e-05,297.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.58088130573742e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,7.076409383444116e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,9.580878395354377e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0004544753755908,290.92254638671875,294.1499938964844,280.61688232421875,280.0804748535156,282.5970458984375,280.783935546875,290.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.289482381456764e-09,0.0009694276377558,-0.0050495979376137,0.0,0.0,0.0,-0.0059478092007339,60.0,-6.582608222961426,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,9.075471461983398e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.963623046875,0.0,0.0,9.556916484143584e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,7.05870843376033e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,9.55691357376054e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0004533385799732,290.91973876953125,294.1499938964844,280.5997619628906,280.0636901855469,282.5629577636719,280.7728881835937,290.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.5740742683410645,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,9.075471461983398e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.963623046875,0.0,0.0,9.556916484143584e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,7.05870843376033e-05,297.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,9.55691357376054e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0004533385799732,290.91973876953125,294.1499938964844,280.5997619628906,280.0636901855469,282.5629577636719,280.7728881835937,290.51025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.5740742683410645,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,9.054734982782976e-05,297.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,9.535079152556136e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,7.04257981851697e-05,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,9.535076969768852e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0004523027455434,290.9169311523437,294.1499938964844,280.5833435058594,280.047607421875,282.529296875,280.7637939453125,290.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534450480259e-09,0.0009647932020016,-0.0036294814199209,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566364288330078,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,9.054734982782976e-05,297.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,9.535079152556136e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,7.04257981851697e-05,297.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609375,0.0,0.0,9.535076969768852e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0004523027455434,290.9169311523437,294.1499938964844,280.5833435058594,280.047607421875,282.529296875,280.7637939453125,290.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.747534450480259e-09,0.0009647932020016,-0.0036294814199209,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.566364288330078,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.0358589659445e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,9.515201963949949e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,7.02789839124307e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,9.515199053566904e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0004513598396442,290.9140930175781,294.1499938964844,280.5675048828125,280.0321044921875,282.4959716796875,280.7562866210937,290.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559513568878174,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,9.0358589659445e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,9.515201963949949e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,7.02789839124307e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,9.515199053566904e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,0.0004513598396442,290.9140930175781,294.1499938964844,280.5675048828125,280.0321044921875,282.4959716796875,280.7562866210937,290.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559513568878174,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,9.01900275493972e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,9.497450810158624e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,7.014787843218073e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,9.49744862737134e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0004505178367253,290.9112548828125,294.1499938964844,280.5521545410156,280.0170593261719,282.4630432128906,280.7504272460937,290.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553711891174316,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,9.01900275493972e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,9.497450810158624e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,7.014787843218073e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559020996094,0.0,0.0,9.49744862737134e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0004505178367253,290.9112548828125,294.1499938964844,280.5521545410156,280.0170593261719,282.4630432128906,280.7504272460937,290.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553711891174316,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,9.011333168018608e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548034667969,0.0,0.0,9.489375224802644e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,7.008822285570204e-05,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,9.489372314419596e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,0.000450134743005,290.9098205566406,294.1499938964844,280.5446472167969,280.0096740722656,282.4467163085937,280.74810791015625,290.4940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067302712637231e-09,0.000960168428719,-0.0022123407106846,0.0,0.0,0.0,-0.0054110395722091,60.0,-6.551238059997559,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,9.0040746727027e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535522460937,0.0,0.0,9.481731103733182e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,7.00317687005736e-05,297.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,9.481728193350136e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,0.0004497721383813,290.9084167480469,294.1499938964844,280.5372009277344,280.0024108886719,282.4304504394531,280.74609375,290.49176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622712386772,1.1191587656611546e-09,0.0009622701327316,-0.001980013679713,0.0,0.0,0.0,-0.0053819548338651,60.0,-6.551206588745117,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,4.596693179337308e-05,297.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,4.840542533202097e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,3.575209484552033e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,4.840541441808455e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0002296143211424,290.906494140625,294.1499938964844,280.52252197265625,279.9880065917969,282.4027404785156,280.7427062988281,290.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139685912989,8.37140134990477e-10,0.0007139677763916,-0.0014868865255266,0.0,0.0,0.0,-0.0039873463101685,60.0,-5.641229152679443,-0.0,-1.6355640397591742e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,4.596693179337308e-05,297.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,4.840542533202097e-05,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,3.575209484552033e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,4.840541441808455e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0002296143211424,290.906494140625,294.1499938964844,280.52252197265625,279.9880065917969,282.4027404785156,280.7427062988281,290.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139685912989,8.37140134990477e-10,0.0007139677763916,-0.0014868865255266,0.0,0.0,0.0,-0.0039873463101685,60.0,-5.641229152679443,-0.0,-1.6355640397591742e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,4.360022285254672e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,4.591316610458307e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,3.391132122487761e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,4.591315155266784e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,0.0002177921269321,290.9074401855469,294.1499938964844,280.5080261230469,279.97381591796875,282.3905029296875,280.7430419921875,290.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090942408,5.807989644779351e-10,0.0004643085121642,-0.0010626214789226,0.0,0.0,0.0,-0.0026153661310672,60.0,-3.944614410400391,-0.0,-1.4714782281544105e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,4.360022285254672e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,4.591316610458307e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,3.391132122487761e-05,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,4.591315155266784e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,0.0002177921269321,290.9074401855469,294.1499938964844,280.5080261230469,279.97381591796875,282.3905029296875,280.7430419921875,290.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643090942408,5.807989644779351e-10,0.0004643085121642,-0.0010626214789226,0.0,0.0,0.0,-0.0026153661310672,60.0,-3.944614410400391,-0.0,-1.4714782281544105e-08,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,3.0769340810365975e-05,297.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,3.240162186557427e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,2.393173417658545e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,3.240161095163785e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,0.0001536992203909,290.90924072265625,294.1499938964844,280.4935913085937,279.9596862792969,282.3861999511719,280.747314453125,290.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000320668623317,4.028659628119158e-10,0.0003206682158634,-0.0007384732016362,0.0,0.0,0.0,-0.0018073344836011,60.0,-2.7613656520843506,-0.0,-7.328460949196369e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,3.0769340810365975e-05,297.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,3.240162186557427e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,2.393173417658545e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,3.240161095163785e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,0.0001536992203909,290.90924072265625,294.1499938964844,280.4935913085937,279.9596862792969,282.3861999511719,280.747314453125,290.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000320668623317,4.028659628119158e-10,0.0003206682158634,-0.0007384732016362,0.0,0.0,0.0,-0.0018073344836011,60.0,-2.7613656520843506,-0.0,-7.328460949196369e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,2.147770464944188e-05,297.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,2.261707413708791e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.6704900190234184e-05,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,2.26170686801197e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0001072855811798,290.9110412597656,294.1499938964844,280.4814758300781,279.9477844238281,282.3865051269531,280.7554016113281,290.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008768081665039,-0.0,-3.570689965926021e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,2.001662323891651e-05,297.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,2.107848376908805e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,1.556850111228414e-05,297.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.107847831211984e-05,297.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,9.998717723647133e-05,290.9113464355469,294.1499938964844,280.4791564941406,279.94549560546875,282.3866882324219,280.7569274902344,290.4736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282284676,2.6676211239973213e-10,0.0002132820081897,-0.0004880402702838,0.0,0.0,0.0,-0.001201358390972,60.0,-1.8828922510147093,-0.0,-3.101401579996832e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,1.588674604136031e-05,297.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96112060546875,0.0,0.0,1.6729520211811177e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,1.2356371371424755e-05,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,1.672951657383237e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,7.935758185340092e-05,290.91217041015625,294.1499938964844,280.47186279296875,279.9383850097656,282.3873596191406,280.7611999511719,290.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5281693935394287,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,1.238041113538202e-05,297.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,1.3037178177910391e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,9.629218766349368e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,1.3037174539931584e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,6.184271478559822e-05,290.9127502441406,294.1499938964844,280.4645690917969,279.93121337890625,282.3879699707031,280.7644958496094,290.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319167786277,1.6499442090367467e-10,0.0001319166185567,-0.000301856547594,0.0,0.0,0.0,-0.0007430494297295,60.0,-1.2216336727142334,-0.0,-1.1864418336671179e-09,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,7.034812824713299e-06,297.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,7.408001692965627e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,5.4715269470762e-06,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,7.407999873976223e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,3.514034324325621e-05,290.91339111328125,294.1499938964844,280.4497375488281,279.91668701171875,282.3887023925781,280.7682800292969,290.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.495809404645115e-05,9.375347720386172e-11,7.495799945900217e-05,-0.0001715215912554,0.0,0.0,0.0,-0.0004222173593007,60.0,-0.7364788055419922,-0.0,-3.8307287897332287e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,7.034812824713299e-06,297.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,7.408001692965627e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,5.4715269470762e-06,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96173095703125,0.0,0.0,7.407999873976223e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,3.514034324325621e-05,290.91339111328125,294.1499938964844,280.4497375488281,279.91668701171875,282.3887023925781,280.7682800292969,290.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.495809404645115e-05,9.375347720386172e-11,7.495799945900217e-05,-0.0001715215912554,0.0,0.0,0.0,-0.0004222173593007,60.0,-0.7364788055419922,-0.0,-3.8307287897332287e-10,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,3.562546226021368e-06,297.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,3.7515353596973e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,2.7708722427632893e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,3.7515344502025982e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,1.7795655367081054e-05,290.9136047363281,294.1499938964844,280.4345703125,279.9018249511719,282.3889465332031,280.76953125,290.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.79601915483363e-05,4.747850723685332e-11,3.7960144254611805e-05,-8.686165529070422e-05,0.0,0.0,0.0,-0.0002138187992386,60.0,-0.409690111875534,-0.0,-9.824203950348219e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,3.562546226021368e-06,297.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,3.7515353596973e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96337890625,0.0,0.0,2.7708722427632893e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,3.7515344502025982e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,1.7795655367081054e-05,290.9136047363281,294.1499938964844,280.4345703125,279.9018249511719,282.3889465332031,280.76953125,290.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.79601915483363e-05,4.747850723685332e-11,3.7960144254611805e-05,-8.686165529070422e-05,0.0,0.0,0.0,-0.0002138187992386,60.0,-0.409690111875534,-0.0,-9.824203950348219e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,1.5454314734597574e-06,297.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,1.6274149174932973e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,1.2020035455861944e-06,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,1.6274144627459464e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,7.719749191892333e-06,290.9135437011719,294.1499938964844,280.4189453125,279.88653564453125,282.3889465332031,280.7698059082031,290.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.646715281822253e-05,2.059620009264851e-11,1.646713280933909e-05,-3.76806128770113e-05,0.0,0.0,0.0,-9.275470802094787e-05,60.0,-0.198127344250679,-0.0,-1.8487399111588587e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,1.5454314734597574e-06,297.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,1.6274149174932973e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,1.2020035455861944e-06,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,1.6274144627459464e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,7.719749191892333e-06,290.9135437011719,294.1499938964844,280.4189453125,279.88653564453125,282.3889465332031,280.7698059082031,290.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.646715281822253e-05,2.059620009264851e-11,1.646713280933909e-05,-3.76806128770113e-05,0.0,0.0,0.0,-9.275470802094787e-05,60.0,-0.198127344250679,-0.0,-1.8487399111588587e-11,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,5.11198777530808e-07,297.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,5.383172947404091e-07,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,3.975994502525282e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,5.383171242101525e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,2.5535434815537883e-06,290.9135437011719,294.1499938964844,280.4028015136719,279.8706970214844,282.3889465332031,280.7698059082031,290.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.447099738375982e-06,6.812882723250535e-12,5.447092917165719e-06,-1.2464154679037163e-05,0.0,0.0,0.0,-3.068191290367395e-05,60.0,-0.0827333703637123,-0.0,-2.0228137741218344e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96160888671875,0.0,0.0,5.11198777530808e-07,297.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,5.383172947404091e-07,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,3.975994502525282e-07,297.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,5.383171242101525e-07,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,2.5535434815537883e-06,290.9135437011719,294.1499938964844,280.4028015136719,279.8706970214844,282.3889465332031,280.7698059082031,290.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.447099738375982e-06,6.812882723250535e-12,5.447092917165719e-06,-1.2464154679037163e-05,0.0,0.0,0.0,-3.068191290367395e-05,60.0,-0.0827333703637123,-0.0,-2.0228137741218344e-12,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.5640298417783924e-07,297.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.700048753467854e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9942476114920282e-07,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618530273437,0.0,0.0,2.7000481850336655e-07,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622497558594,0.0,0.0,1.280785909330007e-06,290.9135131835937,294.1499938964844,280.3944702148437,279.862548828125,282.3889465332031,280.7698059082031,290.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.732086386458832e-06,3.417113380449477e-12,2.7320829758537e-06,-6.251628292375244e-06,0.0,0.0,0.0,-1.538904325570911e-05,60.0,-0.0496463365852832,-0.0,-5.088883416222434e-13,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,1.054240570397269e-07,297.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.1101668917490322e-07,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,8.19965748632967e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,1.1101666075319373e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,5.266149969429534e-07,290.9135131835937,294.1499938964844,280.385986328125,279.8542175292969,282.388916015625,280.7698059082031,290.4493713378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.123248580370273e-06,1.4049272812829978e-12,1.1232472161282203e-06,-2.570306605775841e-06,0.0,0.0,0.0,-6.326954462565482e-06,60.0,-0.0275315195322036,-0.0,-8.60311645599181e-14,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,6.855642720182686e-09,297.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,7.219327358143346e-09,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,5.332172481331554e-09,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,7.2193251376972975e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,3.4245353219830577e-08,290.9135131835937,294.1499938964844,280.3684387207031,279.8370056152344,282.388916015625,280.7698059082031,290.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-7.305302318627582e-08,9.137867329131469e-14,7.305293081572017e-08,-1.671585749818405e-07,0.0,0.0,0.0,-4.114845069125296e-07,60.0,-0.0064687333069741,-0.0,-3.638083800213657e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,6.855642720182686e-09,297.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,7.219327358143346e-09,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,5.332172481331554e-09,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,7.2193251376972975e-09,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,3.4245353219830577e-08,290.9135131835937,294.1499938964844,280.3684387207031,279.8370056152344,282.388916015625,280.7698059082031,290.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-7.305302318627582e-08,9.137867329131469e-14,7.305293081572017e-08,-1.671585749818405e-07,0.0,0.0,0.0,-4.114845069125296e-07,60.0,-0.0064687333069741,-0.0,-3.638083800213657e-16,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.496953561108682e-09,297.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.576365260547163e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.1642984354409691e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.5763648164579534e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-7.477592767202168e-09,290.9135131835937,294.1499938964844,280.3500061035156,279.8189392089844,282.388916015625,280.7698059082031,290.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,1.5945229137059872e-08,-1.993567257888712e-14,-1.5945209597134635e-08,3.649063629040938e-08,0.0,0.0,0.0,8.981442078948022e-08,60.0,-0.0010592772159725,-0.0,-1.7345745834665475e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-1.496953561108682e-09,297.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.576365260547163e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.1642984354409691e-09,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-1.5763648164579534e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-7.477592767202168e-09,290.9135131835937,294.1499938964844,280.3500061035156,279.8189392089844,282.388916015625,280.7698059082031,290.4426574707031,0.0,0.0,0.0,0.0,1.0,1.0,1.5945229137059872e-08,-1.993567257888712e-14,-1.5945209597134635e-08,3.649063629040938e-08,0.0,0.0,0.0,8.981442078948022e-08,60.0,-0.0010592772159725,-0.0,-1.7345745834665475e-17,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.3307189941406,279.800048828125,282.3889465332031,280.7698059082031,290.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951919964646949e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,-6.75856790621765e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.3307189941406,279.800048828125,282.3889465332031,280.7698059082031,290.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951919964646949e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,-6.75856790621765e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
