time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12016980,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.3123474121094,279.78204345703125,282.3889465332031,280.7698059082031,290.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.71509387015867e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001382503396598,-0.0,-3.425251457742004e-37,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.31072998046875,279.78045654296875,282.3889465332031,280.7698059082031,290.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.71509387015867e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001471875293646,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.30047607421875,279.7704162597656,282.3889465332031,280.7698059082031,290.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951919964646949e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,0.0001670637284405,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.29010009765625,279.76025390625,282.3889465332031,280.7698059082031,290.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.71509387015867e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,0.0,60.0,0.0001726208574837,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.2689514160156,279.7395324707031,282.3889465332031,280.7698059082031,290.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951919964646949e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,0.0001682694564806,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.2689514160156,279.7395324707031,282.3889465332031,280.7698059082031,290.4313659667969,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951919964646949e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,0.0001682694564806,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.24737548828125,279.7183837890625,282.3889465332031,280.7698059082031,290.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.715093042978057e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,0.0,60.0,0.0001573565386934,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.24737548828125,279.7183837890625,282.3889465332031,280.7698059082031,290.4289855957031,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.715093042978057e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,0.0,60.0,0.0001573565386934,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.2254638671875,279.6968994140625,282.3889465332031,280.7698059082031,290.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951919137466333e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,0.0001460291532566,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.2254638671875,279.6968994140625,282.3889465332031,280.7698059082031,290.4267272949219,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951919137466333e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,0.0001460291532566,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.20330810546875,279.6752014160156,282.3889465332031,280.7698059082031,290.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,3.15315178481268e-12,7.29218687943169e-18,-3.153159157387453e-12,2.2878981695284573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001353551633656,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.20330810546875,279.6752014160156,282.3889465332031,280.7698059082031,290.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,3.15315178481268e-12,7.29218687943169e-18,-3.153159157387453e-12,2.2878981695284573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001353551633656,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.19219970703125,279.664306640625,282.3889465332031,280.7698059082031,290.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333506503812501e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,0.000130290427478,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.1810302734375,279.65338134765625,282.3889465332031,280.7698059082031,290.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.715093042978057e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,0.0,60.0,0.0001254252856597,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.15869140625,279.6314697265625,282.3889465332031,280.7698059082031,290.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951919137466333e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,0.0001163103661383,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.15869140625,279.6314697265625,282.3889465332031,280.7698059082031,290.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951919137466333e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,0.0001163103661383,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.13641357421875,279.6096496582031,282.3889465332031,280.7698059082031,290.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333506503812501e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,0.0001078892237273,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.13641357421875,279.6096496582031,282.3889465332031,280.7698059082031,290.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333506503812501e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,0.0001078892237273,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.1142883300781,279.58795166015625,282.3889465332031,280.7698059082031,290.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.715093042978057e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,0.0,60.0,0.0001001092750811,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.1142883300781,279.58795166015625,282.3889465332031,280.7698059082031,290.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.715093042978057e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,0.0,60.0,0.0001001092750811,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.0924072265625,279.5664978027344,282.3889465332031,280.7698059082031,290.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333506503812501e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,9.291357127949595e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.0924072265625,279.5664978027344,282.3889465332031,280.7698059082031,290.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333506503812501e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,9.291357127949595e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.0815734863281,279.555908203125,282.3889465332031,280.7698059082031,290.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333506503812501e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,8.950263145379722e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.07086181640625,279.5453796386719,282.3889465332031,280.7698059082031,290.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.715093042978057e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,0.0,60.0,8.622401219327003e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.0497436523437,279.5246887207031,282.3889465332031,280.7698059082031,290.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951919137466333e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,8.005875861272216e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.0497436523437,279.5246887207031,282.3889465332031,280.7698059082031,290.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951919137466333e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,8.005875861272216e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.0291748046875,279.5045471191406,282.3889465332031,280.7698059082031,290.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.715093042978057e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,0.0,60.0,7.434606231981888e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.0291748046875,279.5045471191406,282.3889465332031,280.7698059082031,290.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.715093042978057e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,0.0,60.0,7.434606231981888e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.0092163085937,279.4849853515625,282.3889465332031,280.7698059082031,290.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333506503812501e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,6.905283953528851e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.0092163085937,279.4849853515625,282.3889465332031,280.7698059082031,290.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333506503812501e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,6.905283953528851e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.989990234375,279.4661560058594,282.3889465332031,280.7698059082031,290.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333506503812501e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,6.414542440325022e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.989990234375,279.4661560058594,282.3889465332031,280.7698059082031,290.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333506503812501e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,6.414542440325022e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,279.9806823730469,279.45703125,282.3889465332031,280.7698059082031,290.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.715093042978057e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,0.0,60.0,6.183087680255994e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.9715881347656,279.4481201171875,282.3889465332031,280.7698059082031,290.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333506503812501e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,5.960331691312604e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,279.9541320800781,279.4309997558594,282.3889465332031,280.7698059082031,290.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951919964646949e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,5.537966353585944e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,279.9541320800781,279.4309997558594,282.3889465332031,280.7698059082031,290.40826416015625,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951919964646949e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,5.537966353585944e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,279.9376525878906,279.41485595703125,282.3889465332031,280.7698059082031,290.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,3.15315178481268e-12,7.29218687943169e-18,-3.153159157387453e-12,2.2878981695284573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.145957402419299e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,279.9376525878906,279.41485595703125,282.3889465332031,280.7698059082031,290.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,3.15315178481268e-12,7.29218687943169e-18,-3.153159157387453e-12,2.2878981695284573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.145957402419299e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,279.9223022460937,279.3998107910156,282.3889465332031,280.7698059082031,290.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.71509387015867e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,0.0,60.0,4.782137330039404e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
