time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019320,297.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,279.9223022460937,279.3998107910156,282.3889465332031,280.7698059082031,290.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.71509387015867e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,0.0,60.0,4.782137330039404e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,279.9081420898437,279.3859558105469,282.3889465332031,280.7698059082031,290.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951919137466333e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,4.4445288949646056e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,279.9081420898437,279.3859558105469,282.3889465332031,280.7698059082031,290.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951919137466333e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,4.4445288949646056e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.90155029296875,279.3794860839844,282.3889465332031,280.7698059082031,290.4056396484375,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,4.28610437666066e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.89532470703125,279.37335205078125,282.3889465332031,280.7698059082031,290.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,4.133615948376246e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.8838806152344,279.3621520996094,282.3889465332031,280.7698059082031,290.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,3.842160731437616e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.8838806152344,279.3621520996094,282.3889465332031,280.7698059082031,290.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,3.842160731437616e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,279.8739318847656,279.3523864746094,282.3889465332031,280.7698059082031,290.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951919964646949e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,3.571491106413305e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,279.8739318847656,279.3523864746094,282.3889465332031,280.7698059082031,290.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951919964646949e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,3.571491106413305e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.8655700683594,279.3442077636719,282.3889465332031,280.7698059082031,290.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,3.0418373982848967e-12,6.05536119853372e-18,-3.041843469817063e-12,5.650851314653593e-12,0.0,0.0,0.0,0.0,60.0,3.3200067264260724e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.8655700683594,279.3442077636719,282.3889465332031,280.7698059082031,290.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,3.0418373982848967e-12,6.05536119853372e-18,-3.041843469817063e-12,5.650851314653593e-12,0.0,0.0,0.0,0.0,60.0,3.3200067264260724e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.85888671875,279.3376770019531,282.3889465332031,280.7698059082031,290.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333506503812501e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,3.086370270466432e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.85888671875,279.3376770019531,282.3889465332031,280.7698059082031,290.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333506503812501e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,3.086370270466432e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,279.8562316894531,279.3350524902344,282.3889465332031,280.7698059082031,290.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.71509387015867e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,0.0,60.0,2.9769380489597097e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,279.8540344238281,279.3328857421875,282.3889465332031,280.7698059082031,290.4026184082031,0.0,0.0,0.0,0.0,1.0,1.0,3.15315178481268e-12,7.292187706612302e-18,-3.153159157387453e-12,2.2878981695284573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.87141101580346e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.8510131835937,279.3299560546875,282.3889465332031,280.7698059082031,290.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,2.669219611561857e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.8510131835937,279.3299560546875,282.3889465332031,280.7698059082031,290.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,2.669219611561857e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.8500061035156,279.3289489746094,282.3889465332031,280.7698059082031,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,2.481387673469726e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.8500061035156,279.3289489746094,282.3889465332031,280.7698059082031,290.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,2.481387673469726e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.85107421875,279.3291015625,282.3889465332031,280.7698059082031,290.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,2.3067495931172743e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.85107421875,279.3291015625,282.3889465332031,280.7698059082031,290.40142822265625,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,2.3067495931172743e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.85418701171875,279.3295593261719,282.3889465332031,280.7698059082031,290.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2135175636872617e-12,1.199324041620837e-17,2.2135056374633644e-12,-4.704586546722123e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.144326208508573e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.85418701171875,279.3295593261719,282.3889465332031,280.7698059082031,290.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2135175636872617e-12,1.199324041620837e-17,2.2135056374633644e-12,-4.704586546722123e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.144326208508573e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.8564758300781,279.3299255371094,282.3889465332031,280.7698059082031,290.4009094238281,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,2.068076355499216e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,279.8592529296875,279.3303527832031,282.3889465332031,280.7698059082031,290.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.715094697339282e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,0.0,60.0,1.994554440898355e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,279.8661804199219,279.3314514160156,282.3889465332031,280.7698059082031,290.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951919964646949e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,1.8541029930929653e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,279.8661804199219,279.3314514160156,282.3889465332031,280.7698059082031,290.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951919964646949e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,1.8541029930929653e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,279.8748474121094,279.3329162597656,282.3889465332031,280.7698059082031,290.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,3.15315178481268e-12,7.292187706612302e-18,-3.153159157387453e-12,2.2878981695284573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7234910046681762e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,279.8748474121094,279.3329162597656,282.3889465332031,280.7698059082031,290.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,3.15315178481268e-12,7.292187706612302e-18,-3.153159157387453e-12,2.2878981695284573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7234910046681762e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.8851318359375,279.3347473144531,282.3889465332031,280.7698059082031,290.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.602133306732867e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.8851318359375,279.3347473144531,282.3889465332031,280.7698059082031,290.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.602133306732867e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.89697265625,279.3369140625,282.3889465332031,280.7698059082031,290.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.489326314185746e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.89697265625,279.3369140625,282.3889465332031,280.7698059082031,290.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.489326314185746e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.9034118652344,279.338134765625,282.3889465332031,280.7698059082031,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.4363351510837674e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.91021728515625,279.3394470214844,282.3889465332031,280.7698059082031,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.3852521078661084e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.9248046875,279.34234619140625,282.3889465332031,280.7698059082031,290.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.287699615204474e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.9248046875,279.34234619140625,282.3889465332031,280.7698059082031,290.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.287699615204474e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.9405822753906,279.3456420898437,282.3889465332031,280.7698059082031,290.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.1970582818321418e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.9405822753906,279.3456420898437,282.3889465332031,280.7698059082031,290.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.1970582818321418e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.9574890136719,279.3493347167969,282.3889465332031,280.7698059082031,290.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.1128224286949262e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.9574890136719,279.3493347167969,282.3889465332031,280.7698059082031,290.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.1128224286949262e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
