time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12021780,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.97540283203125,279.3534240722656,282.3889465332031,280.7698059082031,290.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.0345459486416075e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,279.97540283203125,279.3534240722656,282.3889465332031,280.7698059082031,290.3987121582031,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.0345459486416075e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,279.9847106933594,279.3556213378906,282.3889465332031,280.7698059082031,290.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.715094697339282e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,0.0,60.0,9.978111847885884e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,279.99420166015625,279.3579406738281,282.3889465332031,280.7698059082031,290.3985595703125,0.0,0.0,0.0,0.0,1.0,1.0,3.15315178481268e-12,7.292187706612302e-18,-3.153159157387453e-12,2.2878981695284573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.623835467209574e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.0138244628906,279.36285400390625,282.3889465332031,280.7698059082031,290.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,8.94702498044353e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.0138244628906,279.36285400390625,282.3889465332031,280.7698059082031,290.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,8.94702498044353e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.0341186523437,279.36822509765625,282.3889465332031,280.7698059082031,290.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951920791827558e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,8.318398613482714e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.0341186523437,279.36822509765625,282.3889465332031,280.7698059082031,290.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951920791827558e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,8.318398613482714e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.05499267578125,279.3740539550781,282.3889465332031,280.7698059082031,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,7.733311576885171e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.05499267578125,279.3740539550781,282.3889465332031,280.7698059082031,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,7.733311576885171e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.07635498046875,279.3803405761719,282.3889465332031,280.7698059082031,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,7.190374162746593e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.07635498046875,279.3803405761719,282.3889465332031,280.7698059082031,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333507330993117e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,7.190374162746593e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.0871887207031,279.3836669921875,282.3889465332031,280.7698059082031,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.715094697339282e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,0.0,60.0,6.935858891665703e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.0981140136719,279.3870849609375,282.3889465332031,280.7698059082031,290.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,3.15315178481268e-12,7.292188533792914e-18,-3.153159157387453e-12,2.2878981695284573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.690474492643261e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.1201171875,279.39434814453125,282.3889465332031,280.7698059082031,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,6.219699571374804e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.1201171875,279.39434814453125,282.3889465332031,280.7698059082031,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,6.219699571374804e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.1423034667969,279.402099609375,282.3889465332031,280.7698059082031,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,5.783423148386646e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.1423034667969,279.402099609375,282.3889465332031,280.7698059082031,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,5.783423148386646e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.1645202636719,279.4103698730469,282.3889465332031,280.7698059082031,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,5.377660727390321e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.1645202636719,279.4103698730469,282.3889465332031,280.7698059082031,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,5.377660727390321e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.18670654296875,279.419189453125,282.3889465332031,280.7698059082031,290.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951921619008169e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,5.0003618525806814e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.18670654296875,279.419189453125,282.3889465332031,280.7698059082031,290.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951921619008169e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,5.0003618525806814e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.19775390625,279.4237976074219,282.3889465332031,280.7698059082031,290.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951921619008169e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,4.823678864340764e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.2087707519531,279.4285583496094,282.3889465332031,280.7698059082031,290.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,4.653804808185669e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.23052978515625,279.4385070800781,282.3889465332031,280.7698059082031,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,4.327559508965351e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.23052978515625,279.4385070800781,282.3889465332031,280.7698059082031,290.3974304199219,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,4.327559508965351e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.251953125,279.4490661621094,282.3889465332031,280.7698059082031,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,4.023675501230173e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.251953125,279.4490661621094,282.3889465332031,280.7698059082031,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,4.023675501230173e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.2729187011719,279.4602355957031,282.3889465332031,280.7698059082031,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951921619008169e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,3.741561386050307e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.2729187011719,279.4602355957031,282.3889465332031,280.7698059082031,290.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951921619008169e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,3.741561386050307e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.2933044433594,279.4720458984375,282.3889465332031,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.715095524519894e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,0.0,60.0,3.4797590160451364e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.2933044433594,279.4720458984375,282.3889465332031,280.7698059082031,290.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.715095524519894e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,0.0,60.0,3.4797590160451364e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.3032531738281,279.4781799316406,282.3889465332031,280.7698059082031,290.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,3.15315178481268e-12,7.292188533792914e-18,-3.153159157387453e-12,2.2878981695284573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.3575909128558123e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.3130187988281,279.4844970703125,282.3889465332031,280.7698059082031,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,3.240136038584751e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.3319396972656,279.4976501464844,282.3889465332031,280.7698059082031,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,3.008073235832853e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.3319396972656,279.4976501464844,282.3889465332031,280.7698059082031,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,3.008073235832853e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.3500061035156,279.511474609375,282.3889465332031,280.7698059082031,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,2.7952748951065587e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.3500061035156,279.511474609375,282.3889465332031,280.7698059082031,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,2.7952748951065587e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.36749267578125,279.52667236328125,282.3889465332031,280.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,2.604200517453137e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.36749267578125,279.52667236328125,282.3889465332031,280.7698059082031,290.3970642089844,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,2.604200517453137e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.38482666015625,279.5437316894531,282.3889465332031,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,2.423191062916885e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
