time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024240,297.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.38482666015625,279.5437316894531,282.3889465332031,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,2.423191062916885e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.3934631347656,279.552978515625,282.3889465332031,280.7698059082031,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,2.3373202111542923e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.4020690917969,279.5626220703125,282.3889465332031,280.7698059082031,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,2.253863158330205e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.4192199707031,279.5832214355469,282.3889465332031,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951921619008169e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,2.0952606973878574e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.4192199707031,279.5832214355469,282.3889465332031,280.7698059082031,290.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951921619008169e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,2.0952606973878574e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.43634033203125,279.6054382324219,282.3889465332031,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,3.0418373982848967e-12,6.055362439304638e-18,-3.041843469817063e-12,5.650851314653593e-12,0.0,0.0,0.0,0.0,60.0,1.946062866409193e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.43634033203125,279.6054382324219,282.3889465332031,280.7698059082031,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,3.0418373982848967e-12,6.055362439304638e-18,-3.041843469817063e-12,5.650851314653593e-12,0.0,0.0,0.0,0.0,60.0,1.946062866409193e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.4534606933594,279.6291809082031,282.3889465332031,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.808660385904659e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.4534606933594,279.6291809082031,282.3889465332031,280.7698059082031,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.808660385904659e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.4706115722656,279.65435791015625,282.3889465332031,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951921619008169e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,1.6752430838096188e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.4706115722656,279.65435791015625,282.3889465332031,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951921619008169e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,1.6752430838096188e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,280.47918701171875,279.6674499511719,282.3889465332031,280.7698059082031,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,3.097494483128571e-12,6.673775486548776e-18,-3.0975012051820405e-12,3.969374742091025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6126673472172115e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.48779296875,279.6808776855469,282.3889465332031,280.7698059082031,290.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.555397375341272e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.5050964355469,279.7086181640625,282.3889465332031,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.4463454363067283e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.5050964355469,279.7086181640625,282.3889465332031,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.4463454363067283e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.52252197265625,279.7375183105469,282.3889465332031,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.3396161193668377e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.52252197265625,279.7375183105469,282.3889465332031,280.7698059082031,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.3396161193668377e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.54010009765625,279.7674560546875,282.3889465332031,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.245684188688756e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.54010009765625,279.7674560546875,282.3889465332031,280.7698059082031,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.245684188688756e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.5578918457031,279.79833984375,282.3889465332031,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.1544849485289888e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.5578918457031,279.79833984375,282.3889465332031,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.1544849485289888e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.5668640136719,279.8140869140625,282.3889465332031,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.113519260798057e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.5758972167969,279.830078125,282.3889465332031,280.7698059082031,290.396728515625,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,1.073669409379363e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.5941772460937,279.8625793457031,282.3889465332031,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,9.983190238926909e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.5941772460937,279.8625793457031,282.3889465332031,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,9.983190238926909e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.6127624511719,279.8957214355469,282.3889465332031,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,9.234240110345128e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.6127624511719,279.8957214355469,282.3889465332031,280.7698059082031,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,9.234240110345128e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.63165283203125,279.9294738769531,282.3889465332031,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,8.594592486588226e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.63165283203125,279.9294738769531,282.3889465332031,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,8.594592486588226e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,5.11691492129096e-13,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,5.38836174030638e-13,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,3.9798269931348723e-13,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,5.388360114003121e-13,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.5560048869111007e-12,290.9135131835937,294.1499938964844,280.65093994140625,279.9636535644531,282.3889465332031,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,2.9103830456733704e-11,60.0,7.954490115480439e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,5.11691492129096e-13,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,5.38836174030638e-13,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,3.9798269931348723e-13,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,5.388360114003121e-13,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.5560048869111007e-12,290.9135131835937,294.1499938964844,280.65093994140625,279.9636535644531,282.3889465332031,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,2.9103830456733704e-11,60.0,7.954490115480439e-07,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.66070556640625,279.9808959960937,282.3889465332031,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.333508158173726e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,7.675768642911862e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.67059326171875,279.99822998046875,282.3889465332031,280.7698059082031,290.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2135175636872617e-12,1.1993241243388984e-17,2.2135056374633644e-12,-4.704586546722123e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.400918207167706e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.6907043457031,280.0330810546875,282.3889465332031,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,6.877177156638936e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.6907043457031,280.0330810546875,282.3889465332031,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,6.877177156638936e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.7112731933594,280.068115234375,282.3889465332031,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,6.391919669113122e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.7112731933594,280.068115234375,282.3889465332031,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,6.391919669113122e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.7323303222656,280.1032409667969,282.3889465332031,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,3.0418373982848967e-12,6.055362852894945e-18,-3.041843469817063e-12,5.650851314653593e-12,0.0,0.0,0.0,0.0,60.0,5.936037155152007e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.7323303222656,280.1032409667969,282.3889465332031,280.7698059082031,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,3.0418373982848967e-12,6.055362852894945e-18,-3.041843469817063e-12,5.650851314653593e-12,0.0,0.0,0.0,0.0,60.0,5.936037155152007e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.7539367675781,280.1383361816406,282.3889465332031,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,5.509756988431036e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,280.7539367675781,280.1383361816406,282.3889465332031,280.7698059082031,290.3966064453125,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,5.509756988431036e-07,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
