time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029220,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,282.28466796875,281.7405090332031,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951921619008169e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,1.0650163062564388e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,282.28466796875,281.7405090332031,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951921619008169e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,1.0650163062564388e-07,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,282.4232177734375,281.8721618652344,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2691748653713706e-12,1.1374828609735149e-17,2.2691635896687767e-12,-3.0231099741595546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.960190539004544e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,282.4232177734375,281.8721618652344,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2691748653713706e-12,1.1374828609735149e-17,2.2691635896687767e-12,-3.0231099741595546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.960190539004544e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,282.5633239746094,282.0040283203125,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.302098646912785e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,282.5633239746094,282.0040283203125,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.302098646912785e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,282.7042236328125,282.1352233886719,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2691748653713706e-12,1.1374828609735149e-17,2.2691635896687767e-12,-3.0231099741595546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.514209781651516e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,282.7042236328125,282.1352233886719,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.2691748653713706e-12,1.1374828609735149e-17,2.2691635896687767e-12,-3.0231099741595546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.514209781651516e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,282.7747497558594,282.2002868652344,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.976456529845463e-13,9.951921619008169e-18,-4.976555734344247e-13,-2.049082474878117e-12,0.0,0.0,0.0,0.0,60.0,8.25917041424873e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,2.55845746064548e-13,297.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,2.69418087015319e-13,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,1.9899134965674361e-13,297.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.694180057001561e-13,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,1.2780024434555504e-12,290.9135131835937,294.1499938964844,282.8451538085937,282.26483154296875,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,3.15315178481268e-12,7.292189360973527e-18,-3.153159157387453e-12,2.2878981695284573e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.755923547847487e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,282.9852600097656,282.3919982910156,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,7.361979470488222e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,282.9852600097656,282.3919982910156,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,7.361979470488222e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,283.1238098144531,282.5157775878906,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,6.881503367139885e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,283.1238098144531,282.5157775878906,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,6.881503367139885e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,283.260009765625,282.6353454589844,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.715095524519894e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,0.0,60.0,6.485282000312509e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,-2.55845746064548e-13,297.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-2.69418087015319e-13,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,-1.9899134965674361e-13,297.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,-2.694180057001561e-13,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,-1.2780024434555504e-12,290.9135131835937,294.1499938964844,283.260009765625,282.6353454589844,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,3.863312393517088e-13,8.715095524519894e-18,-3.863399671791973e-13,1.3138706702470193e-12,0.0,0.0,0.0,0.0,60.0,6.485282000312509e-08,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,283.3930358886719,282.74981689453125,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,5.5675965171531074e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,283.3930358886719,282.74981689453125,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,5.5675965171531074e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,283.4581604003906,282.8048400878906,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,5.533439306759647e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,283.52215576171875,282.8582458496094,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,5.446908346584679e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,283.6465759277344,282.95977783203125,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,5.1190006900014864e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,283.6465759277344,282.95977783203125,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,5.1190006900014864e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,283.7654724121094,283.05352783203125,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,4.8070329938809664e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,283.7654724121094,283.05352783203125,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,4.8070329938809664e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,283.8780822753906,283.1386108398437,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,4.4722941794361766e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,283.8780822753906,283.1386108398437,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,4.4722941794361766e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,283.983642578125,283.21417236328125,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,4.121615404528711e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,283.983642578125,283.21417236328125,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,4.121615404528711e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,284.03350830078125,283.2480773925781,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,3.971324247231679e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,284.0813293457031,283.279296875,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,0.0,60.0,3.821033445206013e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,284.1703796386719,283.3331298828125,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.39293180218192e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0,297.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0,290.9135131835937,294.1499938964844,284.1703796386719,283.3331298828125,282.3889465332031,280.7698059082031,290.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,4.419884597206547e-13,9.33350898535434e-18,-4.4199778385933813e-13,-3.67605929420603e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.39293180218192e-08,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.050000000745058,3.9656090911055486e-11,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.050000000745058,4.175980394816037e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.050000000745058,3.0843660958623786e-11,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.050000000745058,4.1759793539819505e-11,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.050000000745058,1.9809037743456767e-10,290.9135131835937,291.1499938964844,284.25,283.3747863769531,282.3889465332031,280.7698059082031,290.3965148925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2643413800114155e-10,5.41383702275987e-16,4.2643361064520486e-10,-9.72261271492414e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-9.112641237152276e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.050000000745058,3.9656090911055486e-11,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.050000000745058,4.175980394816037e-11,297.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.050000000745058,3.0843660958623786e-11,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.050000000745058,4.1759793539819505e-11,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.050000000745058,1.9809037743456767e-10,290.9135131835937,291.1499938964844,284.25,283.3747863769531,282.3889465332031,280.7698059082031,290.3965148925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.2643413800114155e-10,5.41383702275987e-16,4.2643361064520486e-10,-9.72261271492414e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,-9.112641237152276e-07,-0.0,-1.2172959530979414e-20,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6097717285156,0.6341404318809509,0.050000000745058,0.0408408716320991,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098937988281,0.6341404318809509,0.050000000745058,0.0430074110627174,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.610107421875,0.6341404318809509,0.050000000745058,0.031765129417181,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098022460937,0.6341404318809509,0.050000000745058,0.0430074073374271,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098937988281,0.6341404318809509,0.050000000745058,0.2040086090564727,290.5501403808594,291.1499938964844,284.2872619628906,283.3920288085937,292.37176513671875,294.0840759277344,290.4408569335937,1.0,0.1097140535712242,0.0118795493617653,0.0118795493617653,1.0,1.0,-0.4354487657546997,8.979348535831377e-07,0.4354478716850281,-0.1328202039003372,0.0,0.0,0.0,10.175901412963867,60.0,381.8763732910156,-0.0,12.278898239135742,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170654296875,0.6313425898551941,0.050000000745058,0.0452361218631267,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170654296875,0.6313425898551941,0.050000000745058,0.0476358160376548,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170959472656,0.6313425898551941,0.050000000745058,0.0351836532354354,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170654296875,0.6313425898551941,0.050000000745058,0.0476358160376548,297.6819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170654296875,0.6313425898551941,0.050000000745058,0.2259638011455536,290.6366577148437,291.1499938964844,284.324462890625,283.40850830078125,293.67364501953125,297.4979858398437,290.8456726074219,1.0,0.1210938394069671,0.0237590987235307,0.0237590987235307,1.0,1.0,-0.4819982051849365,3.878723873640411e-06,0.4819943010807037,-0.1438875794410705,0.0,0.0,0.0,12.500303268432615,60.0,814.4241333007812,-0.0,16.681324005126953,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.5709875822067261,0.050000000745058,0.0355294197797775,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3548278808594,291.1499938964844,284.3985595703125,283.43914794921875,293.6943054199219,297.64117431640625,291.48785400390625,1.0,0.1406053006649017,0.0475181974470615,0.0475181974470615,1.0,1.0,-0.4867365956306457,4.353920303401537e-05,0.4866930544376373,-0.1449923664331436,0.0,0.0,0.0,20.012496948242188,60.0,803.7410278320312,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.5709875822067261,0.050000000745058,0.0355294197797775,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.325439453125,0.5709875822067261,0.050000000745058,0.2281844615936279,291.3548278808594,291.1499938964844,284.3985595703125,283.43914794921875,293.6943054199219,297.64117431640625,291.48785400390625,1.0,0.1406053006649017,0.0475181974470615,0.0475181974470615,1.0,1.0,-0.4867365956306457,4.353920303401537e-05,0.4866930544376373,-0.1449923664331436,0.0,0.0,0.0,20.012496948242188,60.0,803.7410278320312,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5492411255836487,0.050000000745058,0.0458179302513599,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5492411255836487,0.050000000745058,0.0482484884560108,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5492411255836487,0.050000000745058,0.0356361679732799,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5492411255836487,0.050000000745058,0.0482484884560108,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5785827636719,0.5492411255836487,0.050000000745058,0.2288700491189956,291.60235595703125,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,297.622802734375,291.7167053222656,1.0,0.1490138173103332,0.0593977458775043,0.0593977458775043,1.0,1.0,-0.4881990849971771,0.0001255577226402,0.4880735278129577,-0.1452728360891342,0.0,0.0,0.0,23.67988014221192,60.0,729.80859375,-0.0,26.346336364746094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
