time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004150390625,0.5324384570121765,0.050000000745058,0.0459493957459926,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004150390625,0.5324384570121765,0.050000000745058,0.0483869276940822,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004150390625,0.5324384570121765,0.050000000745058,0.0357384197413921,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004150390625,0.5324384570121765,0.050000000745058,0.0483869276940822,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8004150390625,0.5324384570121765,0.050000000745058,0.2295267432928085,291.82159423828125,291.1499938964844,284.47235107421875,283.46685791015625,293.6938171386719,297.60748291015625,291.9259033203125,1.0,0.1565811187028885,0.2475181967020034,0.2475181967020034,0.9955117702484132,1.0,-0.4896001517772674,0.0329814217984676,0.4566187262535095,-0.1129172071814537,0.0,0.0,0.0,27.199451446533203,60.0,657.6874389648438,-0.0,29.380046844482425,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095362663269043,0.050000000745058,0.0461895242333412,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095362663269043,0.050000000745058,0.0486397929489612,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095362663269043,0.050000000745058,0.0359251834452152,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095362663269043,0.050000000745058,0.0486397929489612,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095362663269043,0.050000000745058,0.2307262271642685,292.2056579589844,291.1499938964844,284.5458679199219,283.4918212890625,292.9651794433594,297.5853576660156,292.2847900390625,1.0,0.16940239071846,0.6237590909004211,0.6237590909004211,0.9865352511405944,1.0,-0.492158979177475,0.186572253704071,0.3055867254734039,0.0393612198531627,0.0,0.0,0.0,33.64043045043945,60.0,437.8813781738281,-0.0,34.94670867919922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095362663269043,0.050000000745058,0.0461895242333412,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095362663269043,0.050000000745058,0.0486397929489612,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095362663269043,0.050000000745058,0.0359251834452152,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095362663269043,0.050000000745058,0.0486397929489612,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.188232421875,0.5095362663269043,0.050000000745058,0.2307262271642685,292.2056579589844,291.1499938964844,284.5458679199219,283.4918212890625,292.9651794433594,297.5853576660156,292.2847900390625,1.0,0.16940239071846,0.6237590909004211,0.6237590909004211,0.9865352511405944,1.0,-0.492158979177475,0.186572253704071,0.3055867254734039,0.0393612198531627,0.0,0.0,0.0,33.64043045043945,60.0,437.8813781738281,-0.0,34.94670867919922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26788330078125,0.4954342842102051,0.050000000745058,0.0463935062289238,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26788330078125,0.4954342842102051,0.050000000745058,0.0488545969128608,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26788330078125,0.4954342842102051,0.050000000745058,0.0360838361084461,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26788330078125,0.4954342842102051,0.050000000745058,0.0488545969128608,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.26788330078125,0.4954342842102051,0.050000000745058,0.2317451685667038,292.26324462890625,291.1499938964844,284.6190795898437,283.5141906738281,291.92840576171875,297.57110595703125,292.2330017089844,1.0,0.1795579344034195,1.0,1.0,0.977558732032776,1.0,-0.4943324625492096,0.2161074429750442,0.2782250046730041,0.0682117417454719,0.0,0.0,0.0,39.09856414794922,60.0,-41.60786437988281,-0.0,39.74149703979492,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26788330078125,0.4954342842102051,0.050000000745058,0.0463935062289238,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.26788330078125,0.4954342842102051,0.050000000745058,0.0488545969128608,297.6470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.26788330078125,0.4954342842102051,0.050000000745058,0.0360838361084461,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26788330078125,0.4954342842102051,0.050000000745058,0.0488545969128608,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.26788330078125,0.4954342842102051,0.050000000745058,0.2317451685667038,292.26324462890625,291.1499938964844,284.6190795898437,283.5141906738281,291.92840576171875,297.57110595703125,292.2330017089844,1.0,0.1795579344034195,1.0,1.0,0.977558732032776,1.0,-0.4943324625492096,0.2161074429750442,0.2782250046730041,0.0682117417454719,0.0,0.0,0.0,39.09856414794922,60.0,-41.60786437988281,-0.0,39.74149703979492,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1874084472656,0.4857639074325561,0.050000000745058,0.0465621948242187,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1874084472656,0.4857639074325561,0.050000000745058,0.0490322336554527,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1874084472656,0.4857639074325561,0.050000000745058,0.0362150408327579,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1874084472656,0.4857639074325561,0.050000000745058,0.0490322336554527,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1874084472656,0.4857639074325561,0.050000000745058,0.2325877994298935,292.18511962890625,290.6499938964844,284.6921081542969,283.5340881347656,291.91192626953125,297.5599670410156,292.17645263671875,1.0,0.1875161677598953,1.0,1.0,0.9325317740440368,1.0,-0.4961299896240234,0.2178749740123748,0.2782550156116485,0.0694799050688743,0.0,0.0,0.0,43.6090202331543,48.0,-90.61637115478516,-0.0,43.742279052734375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1874084472656,0.4857639074325561,0.050000000745058,0.0465621948242187,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1874084472656,0.4857639074325561,0.050000000745058,0.0490322336554527,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1874084472656,0.4857639074325561,0.050000000745058,0.0362150408327579,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1874084472656,0.4857639074325561,0.050000000745058,0.0490322336554527,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1874084472656,0.4857639074325561,0.050000000745058,0.2325877994298935,292.18511962890625,290.6499938964844,284.6921081542969,283.5340881347656,291.91192626953125,297.5599670410156,292.17645263671875,1.0,0.1875161677598953,1.0,1.0,0.9325317740440368,1.0,-0.4961299896240234,0.2178749740123748,0.2782550156116485,0.0694799050688743,0.0,0.0,0.0,43.6090202331543,48.0,-90.61637115478516,-0.0,43.742279052734375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4834790229797363,0.050000000745058,0.0466043129563331,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4834790229797363,0.050000000745058,0.0490765869617462,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4834790229797363,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4834790229797363,0.050000000745058,0.0490765869617462,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4834790229797363,0.050000000745058,0.2327982038259506,292.15380859375,290.1499938964844,284.764892578125,283.5517272949219,291.9080810546875,297.5511474609375,292.14569091796875,1.0,0.1889604926109314,1.0,1.0,0.8875048756599426,1.0,-0.496579110622406,0.2193222194910049,0.2772569060325622,0.0707284435629844,0.0,0.0,0.0,44.73468017578125,36.0,-84.90869140625,-0.0,44.74533462524414,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4834790229797363,0.050000000745058,0.0466043129563331,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4834790229797363,0.050000000745058,0.0490765869617462,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4834790229797363,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4834790229797363,0.050000000745058,0.0490765869617462,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.4834790229797363,0.050000000745058,0.2327982038259506,292.15380859375,290.1499938964844,284.764892578125,283.5517272949219,291.9080810546875,297.5511474609375,292.14569091796875,1.0,0.1889604926109314,1.0,1.0,0.8875048756599426,1.0,-0.496579110622406,0.2193222194910049,0.2772569060325622,0.0707284435629844,0.0,0.0,0.0,44.73468017578125,36.0,-84.90869140625,-0.0,44.74533462524414,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.4846931397914886,0.050000000745058,0.0465818718075752,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.4846931397914886,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.4846931397914886,0.050000000745058,0.036230344325304,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.4846931397914886,0.050000000745058,0.049052957445383,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.13848876953125,0.4846931397914886,0.050000000745058,0.2326861023902893,292.1368103027344,290.1499938964844,284.8012390136719,283.55975341796875,291.9018859863281,297.5474853515625,292.1278686523437,1.0,0.1877670437097549,1.0,1.0,0.8649914264678955,1.0,-0.4963400959968567,0.2200357615947723,0.2763043344020843,0.0714406445622444,0.0,0.0,0.0,44.13417053222656,36.0,-80.9922103881836,-0.0,44.21028900146485,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871940612792969,0.050000000745058,0.0465361252427101,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871940612792969,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871940612792969,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871940612792969,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1200256347656,0.4871940612792969,0.050000000745058,0.2324575781822204,292.1181945800781,289.6499938964844,284.8375244140625,283.5672607421875,291.87994384765625,297.54425048828125,292.1083374023437,1.0,0.1854883730411529,1.0,1.0,0.8284764289855957,1.0,-0.4958526790142059,0.2214470654726028,0.2744056284427643,0.0728974938392639,0.0,0.0,0.0,42.91036605834961,25.0,-79.22305297851562,-0.0,43.12140655517578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743713378906,0.495322585105896,0.050000000745058,0.04639533162117,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743713378906,0.495322585105896,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743713378906,0.495322585105896,0.050000000745058,0.0360852554440498,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743713378906,0.495322585105896,0.050000000745058,0.0488565154373645,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743713378906,0.495322585105896,0.050000000745058,0.2317542880773544,292.0718688964844,289.1499938964844,284.9100036621094,283.5808410644531,291.7833251953125,297.5389709472656,292.05780029296875,1.0,0.1785259395837783,1.0,1.0,0.7554464340209961,1.0,-0.4943525791168213,0.2260447591543197,0.2683078348636627,0.0776724815368652,0.0,0.0,0.0,39.14447784423828,25.0,-89.25072479248047,-0.0,39.78370666503906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743713378906,0.495322585105896,0.050000000745058,0.04639533162117,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743713378906,0.495322585105896,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743713378906,0.495322585105896,0.050000000745058,0.0360852554440498,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743713378906,0.495322585105896,0.050000000745058,0.0488565154373645,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0743713378906,0.495322585105896,0.050000000745058,0.2317542880773544,292.0718688964844,289.1499938964844,284.9100036621094,283.5808410644531,291.7833251953125,297.5389709472656,292.05780029296875,1.0,0.1785259395837783,1.0,1.0,0.7554464340209961,1.0,-0.4943525791168213,0.2260447591543197,0.2683078348636627,0.0776724815368652,0.0,0.0,0.0,39.14447784423828,25.0,-89.25072479248047,-0.0,39.78370666503906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.03582763671875,0.5000842809677124,0.050000000745058,0.0463204309344291,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.03582763671875,0.5000842809677124,0.050000000745058,0.0487776473164558,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03582763671875,0.5000842809677124,0.050000000745058,0.0360270030796527,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03582763671875,0.5000842809677124,0.050000000745058,0.0487776473164558,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.03582763671875,0.5000842809677124,0.050000000745058,0.2313801497220993,292.0325927734375,289.1499938964844,284.9554443359375,283.58843994140625,291.67437744140625,297.5362854003906,292.014404296875,1.0,0.1750079840421676,1.0,1.0,0.7096095085144043,1.0,-0.4935543239116668,0.2310599535703659,0.2624943554401397,0.0827319771051406,0.0,0.0,0.0,37.14109802246094,25.0,-106.4571762084961,-0.0,38.0164909362793,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.007568359375,0.5026333928108215,0.050000000745058,0.0462828502058982,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.007568359375,0.5026333928108215,0.050000000745058,0.0487380698323249,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.007568359375,0.5026333928108215,0.050000000745058,0.0359977707266807,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.007568359375,0.5026333928108215,0.050000000745058,0.0487380698323249,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.007568359375,0.5026333928108215,0.050000000745058,0.231192409992218,292.0037841796875,288.6499938964844,284.9823608398437,283.5926208496094,291.5833740234375,297.53485107421875,291.9821472167969,1.0,0.1731410771608352,1.0,1.0,0.6824164986610413,1.0,-0.493153840303421,0.2351900935173034,0.2579637467861175,0.0868591964244842,0.0,0.0,0.0,36.1358528137207,25.0,-122.45246887207033,-0.0,37.1320915222168,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8895568847656,0.5088964700698853,0.050000000745058,0.0461976788938045,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8895568847656,0.5088964700698853,0.050000000745058,0.0486483797430992,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8895568847656,0.5088964700698853,0.050000000745058,0.0359315276145935,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8895568847656,0.5088964700698853,0.050000000745058,0.0486483797430992,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8895568847656,0.5088964700698853,0.050000000745058,0.2307669669389724,291.88165283203125,288.1499938964844,285.0546264648437,283.6028137207031,290.82525634765625,297.5314025878906,291.8307189941406,1.0,0.1688418537378311,1.0,1.0,0.5603466629981995,1.0,-0.4922462105751037,0.2700140178203583,0.2222321927547454,0.1215059906244278,0.0,0.0,0.0,33.860557556152344,25.0,-267.6170959472656,-0.0,35.13939666748047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8895568847656,0.5088964700698853,0.050000000745058,0.0461976788938045,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8895568847656,0.5088964700698853,0.050000000745058,0.0486483797430992,297.62261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8895568847656,0.5088964700698853,0.050000000745058,0.0359315276145935,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8895568847656,0.5088964700698853,0.050000000745058,0.0486483797430992,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8895568847656,0.5088964700698853,0.050000000745058,0.2307669669389724,291.88165283203125,288.1499938964844,285.0546264648437,283.6028137207031,290.82525634765625,297.5314025878906,291.8307189941406,1.0,0.1688418537378311,1.0,1.0,0.5603466629981995,1.0,-0.4922462105751037,0.2700140178203583,0.2222321927547454,0.1215059906244278,0.0,0.0,0.0,33.860557556152344,25.0,-267.6170959472656,-0.0,35.13939666748047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.584716796875,0.5143731236457825,0.050000000745058,0.046130821108818,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.584716796875,0.5143731236457825,0.050000000745058,0.0485779754817485,297.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.584716796875,0.5143731236457825,0.050000000745058,0.0358795262873172,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.584716796875,0.5143731236457825,0.050000000745058,0.0485779754817485,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.584716796875,0.5143731236457825,0.050000000745058,0.2304330021142959,291.5646057128906,287.6499938964844,285.1268615722656,283.611572265625,289.252197265625,297.5274353027344,291.4435729980469,1.0,0.1654062420129776,1.0,1.0,0.4382769167423248,1.0,-0.4915337860584259,0.3366366326808929,0.1548971384763717,0.1877353489398956,0.0,0.0,0.0,32.0792121887207,25.0,-617.55712890625,-0.0,33.5907096862793,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.584716796875,0.5143731236457825,0.050000000745058,0.046130821108818,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.584716796875,0.5143731236457825,0.050000000745058,0.0485779754817485,297.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.584716796875,0.5143731236457825,0.050000000745058,0.0358795262873172,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.584716796875,0.5143731236457825,0.050000000745058,0.0485779754817485,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.584716796875,0.5143731236457825,0.050000000745058,0.2304330021142959,291.5646057128906,287.6499938964844,285.1268615722656,283.611572265625,289.252197265625,297.5274353027344,291.4435729980469,1.0,0.1654062420129776,1.0,1.0,0.4382769167423248,1.0,-0.4915337860584259,0.3366366326808929,0.1548971384763717,0.1877353489398956,0.0,0.0,0.0,32.0792121887207,25.0,-617.55712890625,-0.0,33.5907096862793,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3195495605469,0.5168313980102539,0.050000000745058,0.0461028665304183,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3195495605469,0.5168313980102539,0.050000000745058,0.0485485382378101,297.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3195495605469,0.5168313980102539,0.050000000745058,0.0358577854931354,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3195495605469,0.5168313980102539,0.050000000745058,0.0485485382378101,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3195495605469,0.5168313980102539,0.050000000745058,0.2302933633327484,291.29150390625,287.6499938964844,285.1629638671875,283.615478515625,288.2921447753906,297.5245666503906,291.1293029785156,1.0,0.1639541536569595,1.0,1.0,0.3772420287132263,1.0,-0.4912359118461609,0.3756252825260162,0.1156106367707252,0.2264797389507293,0.0,0.0,0.0,31.335826873779297,25.0,-836.3604736328125,-0.0,32.9477653503418,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5191134214401245,0.050000000745058,0.0460779555141925,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5191134214401245,0.050000000745058,0.0485223047435283,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5191134214401245,0.050000000745058,0.0358384102582931,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5191134214401245,0.050000000745058,0.0485223047435283,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9751892089844,0.5191134214401245,0.050000000745058,0.2301689237356186,290.9395446777344,287.1499938964844,285.19903564453125,283.6190795898437,287.29913330078125,297.5207214355469,290.7401428222656,1.0,0.1626524627208709,1.0,1.0,0.3065046668052673,1.0,-0.4909704923629761,0.4158587753772735,0.0751117169857025,0.2664518058300018,0.0,0.0,0.0,30.674102783203125,25.0,-1051.37890625,-0.0,32.377254486083984,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.10137939453125,0.5231369733810425,0.050000000745058,0.0460362769663333,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.10137939453125,0.5231369733810425,0.050000000745058,0.0484784133732318,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.10137939453125,0.5231369733810425,0.050000000745058,0.0358059927821159,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.10137939453125,0.5231369733810425,0.050000000745058,0.0484784133732318,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10137939453125,0.5231369733810425,0.050000000745058,0.2299607247114181,290.05596923828125,286.6499938964844,285.271240234375,283.6255187988281,285.9823303222656,297.50927734375,289.8211669921875,1.0,0.1604368090629577,1.0,1.0,0.1650299727916717,1.0,-0.4905264377593994,0.4656473100185394,0.0248791277408599,0.3158467710018158,0.0,0.0,0.0,29.56436920166016,25.0,-1299.091552734375,-0.0,31.41919708251953,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.10137939453125,0.5231369733810425,0.050000000745058,0.0460362769663333,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.10137939453125,0.5231369733810425,0.050000000745058,0.0484784133732318,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.10137939453125,0.5231369733810425,0.050000000745058,0.0358059927821159,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.10137939453125,0.5231369733810425,0.050000000745058,0.0484784133732318,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10137939453125,0.5231369733810425,0.050000000745058,0.2299607247114181,290.05596923828125,286.6499938964844,285.271240234375,283.6255187988281,285.9823303222656,297.50927734375,289.8211669921875,1.0,0.1604368090629577,1.0,1.0,0.1650299727916717,1.0,-0.4905264377593994,0.4656473100185394,0.0248791277408599,0.3158467710018158,0.0,0.0,0.0,29.56436920166016,25.0,-1299.091552734375,-0.0,31.41919708251953,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5209350585937,0.5253418684005737,0.1332319527864456,0.0460145510733127,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5209350585937,0.5253418684005737,0.050000000745058,0.0484555400907993,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5209350585937,0.5255349278450012,0.1234585270285606,0.0358219891786575,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5209350585937,0.5253418684005737,0.050000000745058,0.0484555400907993,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5209350585937,0.5253418684005737,0.050000000745058,0.2298522144556045,289.47607421875,286.6499938964844,285.3165588378906,283.62908935546875,285.3905029296875,297.4994506835937,289.2460632324219,1.0,0.1592711061239242,1.0,1.0,0.0762340500950813,1.0,-0.4903320074081421,0.489427775144577,0.0009042185847647,0.3393958806991577,0.0,0.0,0.0,28.98581314086914,25.0,-1329.0916748046875,-0.0,30.92365455627441,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0621032714844,0.7381731271743774,0.1325968205928802,0.1047056838870048,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.15057373046875,0.5519386529922485,0.050000000745058,0.0482284575700759,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0679931640625,0.7234138250350952,0.1229510232806205,0.0762859582901001,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15057373046875,0.5519386529922485,0.050000000745058,0.0482284575700759,297.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15057373046875,0.5519386529922485,0.050000000745058,0.2287750393152237,289.0789794921875,286.1499938964844,285.34344482421875,283.63104248046875,285.340087890625,297.49285888671875,288.8260803222656,1.0,0.1601783633232116,1.0,1.0,0.0235552880913019,1.0,-0.6074491739273071,0.6074374318122864,1.169882216345286e-05,0.4311477541923523,0.0,0.0,0.0,24.17179298400879,45.0,-1427.52978515625,-0.0,37.79037094116211,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07330322265625,0.7457672953605652,0.1238719373941421,0.1142961010336875,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1636962890625,0.5399171710014343,0.050000000745058,0.0483210906386375,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0771484375,0.7307426333427429,0.1162507683038711,0.0832706838846206,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1636962890625,0.5399171710014343,0.050000000745058,0.0483210906386375,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1636962890625,0.5399171710014343,0.050000000745058,0.2292144447565078,288.0939025878906,286.1499938964844,285.40771484375,283.6353454589844,285.4013366699219,297.47265625,287.9346618652344,1.0,0.1678869724273681,1.0,1.0,0.0151782436296343,1.0,-0.6281362771987915,0.628133237361908,3.0351075110957022e-06,0.4480961859226227,0.0,0.0,0.0,26.70577621459961,45.0,-1245.783447265625,-0.0,42.69678115844727,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.98516845703125,0.7404212355613708,0.1229999139904975,0.1134478151798248,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0691223144531,0.5366211533546448,0.050000000745058,0.0483490601181983,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9887084960937,0.7258453965187073,0.1155152842402458,0.0827425569295883,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0691223144531,0.5366211533546448,0.050000000745058,0.0483490601181983,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0691223144531,0.5366211533546448,0.050000000745058,0.2293471246957779,288.00421142578125,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4698181152344,287.8537292480469,1.0,0.1691717505455017,1.0,1.0,0.014133172109723,1.0,-0.6267109513282776,0.6267082095146179,2.682694230315974e-06,0.4469251632690429,0.0,0.0,0.0,27.40111541748047,33.0,-1203.8221435546875,-0.0,43.27721786499024,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.724425733089447,0.1190557405352592,0.1093777492642402,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239929199219,0.5294985175132751,0.050000000745058,0.0484139658510685,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5652770996094,0.7104803323745728,0.1121222674846649,0.08008923381567,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239929199219,0.5294985175132751,0.050000000745058,0.0484139658510685,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239929199219,0.5294985175132751,0.050000000745058,0.2296550124883651,287.5763854980469,286.1499938964844,285.460693359375,283.6385803222656,285.4541931152344,297.45343017578125,287.4562683105469,1.0,0.1708750575780868,1.0,1.0,0.0082779796794056,1.0,-0.619166910648346,0.6191655993461609,1.325919242844975e-06,0.4407468736171722,0.0,0.0,0.0,28.977031707763672,33.0,-982.978759765625,-0.0,44.084320068359375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.34552001953125,0.7194886207580566,0.1174052506685257,0.1075653657317161,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3990478515625,0.5284447073936462,0.050000000745058,0.0484241545200347,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.347900390625,0.7053545117378235,0.1106132641434669,0.0788490399718284,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3990478515625,0.5284447073936462,0.050000000745058,0.0484241545200347,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3990478515625,0.5284447073936462,0.050000000745058,0.2297033369541168,287.3573913574219,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.4431457519531,287.249755859375,1.0,0.1708451807498932,1.0,1.0,0.0047110575251281,1.0,-0.6155855059623718,0.6155846118927002,8.548722689738497e-07,0.4378131628036499,0.0,0.0,0.0,29.20302963256836,25.0,-865.4359741210938,-0.0,43.91085052490234,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0798645019531,0.7702639102935791,0.1160374134778976,0.1055388301610946,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1313171386719,0.5797280669212341,0.050000000745058,0.0480529889464378,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0823669433594,0.7552433013916016,0.1092258989810943,0.0773427560925483,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1313171386719,0.5797280669212341,0.050000000745058,0.0480529889464378,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1106872558594,0.6855238676071167,0.1098728328943252,0.370103508234024,287.083740234375,286.25,285.5243225097656,283.64215087890625,285.5186767578125,297.4271545410156,286.9745483398437,1.0,0.172618955373764,1.0,1.0,0.0,1.0,-0.7787485122680664,0.7787478566169739,6.565206831510295e-07,0.5671461224555969,0.0,0.0,0.0,21.29651260375977,25.0,-791.830322265625,-0.0,55.18561935424805,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7079772949219,0.850249707698822,0.1149168163537979,0.10423044860363,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.775146484375,0.6449550986289978,0.050000000745058,0.0477612093091011,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7111511230469,0.8338891863822937,0.1078844517469406,0.0762418434023857,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.775146484375,0.6449550986289978,0.050000000745058,0.0477612093091011,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127685546875,0.8290748596191406,0.1058974862098693,0.4806275367736816,286.70098876953125,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3733215332031,286.61767578125,1.0,0.1755904555320739,1.0,1.0,0.0,1.0,-0.9080010652542114,0.9080002903938292,7.9422221688219e-07,0.6748231649398804,0.0,0.0,0.0,15.338191032409668,25.0,-764.48095703125,-0.0,66.40487670898438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128662109375,0.7910024523735046,0.113032191991806,0.1024801954627037,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.603493332862854,0.050000000745058,0.0479314513504505,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143310546875,0.7722842693328857,0.1049719005823135,0.0743007883429527,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.603493332862854,0.050000000745058,0.0479314513504505,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3154602050781,0.7585548758506775,0.0984057635068893,0.4521550834178924,286.3104248046875,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699584960937,286.2738037109375,1.0,0.178423210978508,1.0,1.0,0.0,1.0,-0.869826078414917,0.8698253035545349,7.44345754810638e-07,0.6435660719871521,0.0,0.0,0.0,19.222000122070312,25.0,-474.6085815429688,-0.0,65.99492645263672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3128662109375,0.7910024523735046,0.113032191991806,0.1024801954627037,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.603493332862854,0.050000000745058,0.0479314513504505,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3143310546875,0.7722842693328857,0.1049719005823135,0.0743007883429527,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.603493332862854,0.050000000745058,0.0479314513504505,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3154602050781,0.7585548758506775,0.0984057635068893,0.4521550834178924,286.3104248046875,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699584960937,286.2738037109375,1.0,0.178423210978508,1.0,1.0,0.0,1.0,-0.869826078414917,0.8698253035545349,7.44345754810638e-07,0.6435660719871521,0.0,0.0,0.0,19.222000122070312,25.0,-474.6085815429688,-0.0,65.99492645263672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1777038574219,0.7707317471504211,0.1126065254211425,0.1019856482744216,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19708251953125,0.5878063440322876,0.050000000745058,0.0480087883770465,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.17889404296875,0.7511376738548279,0.1036970987915992,0.0733560621738433,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19708251953125,0.5878063440322876,0.050000000745058,0.0480087883770465,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1801147460937,0.7335214018821716,0.0952959731221199,0.4368321001529693,286.1761169433594,286.45001220703125,285.6764221191406,283.650146484375,285.6716613769531,297.2283020019531,286.14849853515625,1.0,0.1794098168611526,1.0,1.0,0.0,1.0,-0.8498906493186951,0.8498899340629578,7.189868824752921e-07,0.6270911693572998,0.0,0.0,0.0,20.95902633666992,25.0,-346.20379638671875,-0.0,65.33377838134766,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
