time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065673828125,0.7618329524993896,0.1125133335590362,0.1018540263175964,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.5802945494651794,0.050000000745058,0.0480491071939468,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10760498046875,0.7415481209754944,0.1030157953500747,0.072844348847866,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221923828125,0.5802945494651794,0.050000000745058,0.0480491071939468,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087646484375,0.7216105461120605,0.0935904532670974,0.4284390211105346,286.1054077148437,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.2060852050781,286.0828552246094,1.0,0.1798970699310302,1.0,1.0,0.0,1.0,-0.8391404747962952,0.8391397595405579,7.055149353618617e-07,0.6181813478469849,0.0,0.0,0.0,21.861968994140625,25.0,-276.470947265625,-0.0,64.92825317382812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939270019531,0.7497997879981995,0.1127198636531829,0.1019615158438682,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029602050781,0.5690177083015442,0.050000000745058,0.0481144860386848,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.7274580597877502,0.1018504127860069,0.0719767212867736,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029602050781,0.5690177083015442,0.050000000745058,0.0481144860386848,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955139160156,0.7013851404190063,0.0906208083033561,0.4138694405555725,285.993408203125,286.54998779296875,285.7738952636719,283.655517578125,285.7689208984375,297.169189453125,285.9804077148437,1.0,0.180608257651329,1.0,1.0,0.0,1.0,-0.8208968043327332,0.8208960890769958,6.829614562775532e-07,0.6030002236366272,0.0,0.0,0.0,23.319185256958008,25.0,-156.5575408935547,-0.0,64.13516998291016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.7492167353630066,0.1127553954720497,0.101988285779953,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.5684093832969666,0.050000000745058,0.0481182001531124,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.7266912460327148,0.1017806455492973,0.0719248130917549,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.5684093832969666,0.050000000745058,0.0481182001531124,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.700186550617218,0.0904403105378151,0.4129864275455475,285.9873962402344,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.16705322265625,285.9750061035156,1.0,0.1806437671184539,1.0,1.0,0.0,1.0,-0.8198155164718628,0.8198148608207703,6.816363793404889e-07,0.6020971536636353,0.0,0.0,0.0,23.40152168273925,25.0,-149.35479736328125,-0.0,64.0826644897461,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295654296875,0.7438874244689941,0.1135111525654792,0.1025967746973037,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.5619959235191345,0.050000000745058,0.0481586568057537,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.7183862924575806,0.1009855270385742,0.0713293924927711,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.5619959235191345,0.050000000745058,0.0481586568057537,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303283691406,0.6869045495986938,0.0883190110325813,0.4026370942592621,285.9294128417969,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.92431640625,1.0,0.1809692829847335,1.0,1.0,0.0,1.0,-0.8075056672096252,0.8075050115585327,6.666359695373103e-07,0.591780960559845,0.0,0.0,0.0,24.293197631835938,25.0,-65.98667907714844,-0.0,63.42371368408203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295654296875,0.7438874244689941,0.1135111525654792,0.1025967746973037,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.5619959235191345,0.050000000745058,0.0481586568057537,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299011230469,0.7183862924575806,0.1009855270385742,0.0713293924927711,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9333801269531,0.5619959235191345,0.050000000745058,0.0481586568057537,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9303283691406,0.6869045495986938,0.0883190110325813,0.4026370942592621,285.9294128417969,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.92431640625,1.0,0.1809692829847335,1.0,1.0,0.0,1.0,-0.8075056672096252,0.8075050115585327,6.666359695373103e-07,0.591780960559845,0.0,0.0,0.0,24.293197631835938,25.0,-65.98667907714844,-0.0,63.42371368408203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170227050781,0.742814838886261,0.1140449941158294,0.1030434295535087,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91900634765625,0.5599887371063232,0.050000000745058,0.0481718406081199,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91717529296875,0.7156482934951782,0.1007097586989402,0.0711195170879364,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91900634765625,0.5599887371063232,0.050000000745058,0.0481718406081199,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.6823614239692688,0.0875186398625373,0.3987495303153991,285.9169616699219,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9147033691406,1.0,0.1810348629951477,1.0,1.0,0.0,1.0,-0.8031551837921143,0.8031545281410217,6.613727805415692e-07,0.5881209373474121,0.0,0.0,0.0,24.580305099487305,25.0,-35.519554138183594,-0.0,63.15364456176758,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.7424781322479248,0.1146673783659935,0.1035715192556381,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.5585180521011353,0.050000000745058,0.0481816716492176,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.7135767936706543,0.1004992052912712,0.0709566622972488,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135437011719,0.5585180521011353,0.050000000745058,0.0481816716492176,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.6787899136543274,0.0868453830480575,0.3954883515834808,285.9130554199219,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.9131774902344,1.0,0.1810583025217056,1.0,1.0,0.0,1.0,-0.7997026443481445,0.799701988697052,6.57212694932241e-07,0.58521568775177,0.0,0.0,0.0,24.79224395751953,25.0,-10.607358932495115,-0.0,62.91835784912109,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253234863281,0.7434170246124268,0.1161378324031829,0.1048365831375122,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.556700587272644,0.050000000745058,0.0481940247118473,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.710929274559021,0.1002366095781326,0.0707458108663559,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.556700587272644,0.050000000745058,0.0481940247118473,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.6737302541732788,0.0857851952314376,0.3903706073760986,285.92535400390625,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9290771484375,1.0,0.1810252964496612,1.0,1.0,0.0,1.0,-0.7948547005653381,0.7948541045188904,6.514067081297981e-07,0.5811540484428406,0.0,0.0,0.0,25.053619384765625,25.0,26.598127365112305,-0.0,62.5402946472168,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253234863281,0.7434170246124268,0.1161378324031829,0.1048365831375122,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.556700587272644,0.050000000745058,0.0481940247118473,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.710929274559021,0.1002366095781326,0.0707458108663559,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234619140625,0.556700587272644,0.050000000745058,0.0481940247118473,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248046875,0.6737302541732788,0.0857851952314376,0.3903706073760986,285.92535400390625,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9290771484375,1.0,0.1810252964496612,1.0,1.0,0.0,1.0,-0.7948547005653381,0.7948541045188904,6.514067081297981e-07,0.5811540484428406,0.0,0.0,0.0,25.053619384765625,25.0,26.598127365112305,-0.0,62.5402946472168,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574279785156,0.7458707690238953,0.1178566887974739,0.1063325479626655,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.555867612361908,0.050000000745058,0.0481997691094875,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.7097100615501404,0.1001385003328323,0.0706547126173973,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.555867612361908,0.050000000745058,0.0481997691094875,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.6705487966537476,0.0849998295307159,0.3865932822227478,285.9574279785156,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.96368408203125,1.0,0.1809385120868683,1.0,1.0,0.0,1.0,-0.7920207977294922,0.7920201420783997,6.480539695985499e-07,0.5788285732269287,0.0,0.0,0.0,25.1696891784668,25.0,51.72220993041992,-0.0,62.270774841308594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574279785156,0.7458707690238953,0.1178566887974739,0.1063325479626655,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.555867612361908,0.050000000745058,0.0481997691094875,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.7097100615501404,0.1001385003328323,0.0706547126173973,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.555867612361908,0.050000000745058,0.0481997691094875,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.6705487966537476,0.0849998295307159,0.3865932822227478,285.9574279785156,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1167907714844,285.96368408203125,1.0,0.1809385120868683,1.0,1.0,0.0,1.0,-0.7920207977294922,0.7920201420783997,6.480539695985499e-07,0.5788285732269287,0.0,0.0,0.0,25.1696891784668,25.0,51.72220993041992,-0.0,62.270774841308594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.7493494749069214,0.1197751313447952,0.1080140396952629,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.5556299090385437,0.050000000745058,0.0482014194130897,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.7094421982765198,0.1001623421907424,0.0706526637077331,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.5556299090385437,0.050000000745058,0.0482014194130897,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.6685547232627869,0.084403172135353,0.3837291300296783,286.0032043457031,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1148986816406,286.0111999511719,1.0,0.1808396130800247,1.0,1.0,0.0,1.0,-0.7906025648117065,0.790601909160614,6.464245529969048e-07,0.5777441263198853,0.0,0.0,0.0,25.197826385498047,25.0,68.77566528320312,-0.0,62.09603118896485,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032653808594,0.7493494749069214,0.1197751313447952,0.1080140396952629,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.5556299090385437,0.050000000745058,0.0482014194130897,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.7094421982765198,0.1001623421907424,0.0706526637077331,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99859619140625,0.5556299090385437,0.050000000745058,0.0482014194130897,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.6685547232627869,0.084403172135353,0.3837291300296783,286.0032043457031,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.1148986816406,286.0111999511719,1.0,0.1808396130800247,1.0,1.0,0.0,1.0,-0.7906025648117065,0.790601909160614,6.464245529969048e-07,0.5777441263198853,0.0,0.0,0.0,25.197826385498047,25.0,68.77566528320312,-0.0,62.09603118896485,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.7535548806190491,0.1218583881855011,0.1098481863737106,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05303955078125,0.5557559728622437,0.050000000745058,0.0482005476951599,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577392578125,0.7098062038421631,0.1002783328294754,0.0707178488373756,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05303955078125,0.5557559728622437,0.050000000745058,0.0482005476951599,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.6673335433006287,0.0839409530162811,0.3815100491046905,286.05841064453125,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146240234375,286.067626953125,1.0,0.1807535886764526,1.0,1.0,0.0,1.0,-0.7902165055274963,0.7902158498764038,6.460535928454192e-07,0.5775769948959351,0.0,0.0,0.0,25.173660278320312,25.0,80.43595886230469,-0.0,62.005767822265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585632324219,0.7535548806190491,0.1218583881855011,0.1098481863737106,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05303955078125,0.5557559728622437,0.050000000745058,0.0482005476951599,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0577392578125,0.7098062038421631,0.1002783328294754,0.0707178488373756,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05303955078125,0.5557559728622437,0.050000000745058,0.0482005476951599,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.6673335433006287,0.0839409530162811,0.3815100491046905,286.05841064453125,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146240234375,286.067626953125,1.0,0.1807535886764526,1.0,1.0,0.0,1.0,-0.7902165055274963,0.7902158498764038,6.460535928454192e-07,0.5775769948959351,0.0,0.0,0.0,25.173660278320312,25.0,80.43595886230469,-0.0,62.005767822265625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888061523437,0.7558701634407043,0.1229542046785354,0.1108152270317077,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.5559099912643433,0.050000000745058,0.0481994859874248,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879211425781,0.7101571559906006,0.100364401936531,0.0707708671689033,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.5559099912643433,0.050000000745058,0.0481994859874248,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.6669308543205261,0.0837491229176521,0.380587637424469,286.088623046875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.11492919921875,286.0982971191406,1.0,0.1807201951742172,1.0,1.0,0.0,1.0,-0.7903310060501099,0.7903303503990173,6.462436203946709e-07,0.5777683854103088,0.0,0.0,0.0,25.149099349975582,25.0,84.8193359375,-0.0,61.989891052246094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12042236328125,0.7583032846450806,0.1240828707814216,0.1118124797940254,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.5561073422431946,0.050000000745058,0.0481981225311756,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.7105934023857117,0.1004664972424507,0.0708354860544204,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142883300781,0.5561073422431946,0.050000000745058,0.0481981225311756,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.666635274887085,0.0835790038108825,0.379768043756485,286.12017822265625,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.11541748046875,286.1302490234375,1.0,0.1806948632001876,1.0,1.0,0.0,1.0,-0.7906184792518616,0.790617823600769,6.466448212449905e-07,0.5781145095825195,0.0,0.0,0.0,25.118946075439453,25.0,88.47525024414062,-0.0,61.99236297607422,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.7634735107421875,0.126432180404663,0.1138911992311477,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802673339844,0.5565974712371826,0.050000000745058,0.0481947474181652,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.185791015625,0.7116661071777344,0.1007132604718208,0.0709954798221588,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802673339844,0.5565974712371826,0.050000000745058,0.0481947474181652,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18463134765625,0.6663023829460144,0.0832948312163353,0.3783929049968719,286.1865539550781,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1168518066406,286.1971740722656,1.0,0.1806716620922088,1.0,1.0,0.0,1.0,-0.7916466593742371,0.7916460037231445,6.480005367848207e-07,0.5792096257209778,0.0,0.0,0.0,25.04728889465332,25.0,94.10453033447266,-0.0,62.04988098144531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.7634735107421875,0.126432180404663,0.1138911992311477,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802673339844,0.5565974712371826,0.050000000745058,0.0481947474181652,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.185791015625,0.7116661071777344,0.1007132604718208,0.0709954798221588,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802673339844,0.5565974712371826,0.050000000745058,0.0481947474181652,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18463134765625,0.6663023829460144,0.0832948312163353,0.3783929049968719,286.1865539550781,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.1168518066406,286.1971740722656,1.0,0.1806716620922088,1.0,1.0,0.0,1.0,-0.7916466593742371,0.7916460037231445,6.480005367848207e-07,0.5792096257209778,0.0,0.0,0.0,25.04728889465332,25.0,94.10453033447266,-0.0,62.04988098144531,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.256591796875,0.7689822912216187,0.1288943737745285,0.1160728931427002,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496032714844,0.5571737885475159,0.050000000745058,0.0481907986104488,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.7129364609718323,0.1010094583034515,0.0711909532546997,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496032714844,0.5571737885475159,0.050000000745058,0.0481907986104488,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.254150390625,0.6662362217903137,0.0830734074115753,0.3773113489151001,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1187744140625,286.2672119140625,1.0,0.1806877255439758,1.0,1.0,0.0,1.0,-0.7931920289993286,0.7931913733482361,6.49985565814859e-07,0.5807573795318604,0.0,0.0,0.0,24.96684455871582,25.0,98.13571166992188,-0.0,62.17316436767578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.256591796875,0.7689822912216187,0.1288943737745285,0.1160728931427002,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496032714844,0.5571737885475159,0.050000000745058,0.0481907986104488,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.7129364609718323,0.1010094583034515,0.0711909532546997,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496032714844,0.5571737885475159,0.050000000745058,0.0481907986104488,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.254150390625,0.6662362217903137,0.0830734074115753,0.3773113489151001,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1187744140625,286.2672119140625,1.0,0.1806877255439758,1.0,1.0,0.0,1.0,-0.7931920289993286,0.7931913733482361,6.49985565814859e-07,0.5807573795318604,0.0,0.0,0.0,24.96684455871582,25.0,98.13571166992188,-0.0,62.17316436767578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287353515625,0.7747752070426941,0.1314624547958374,0.1183508038520813,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578069090843201,0.050000000745058,0.0481864884495735,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143538594245911,0.1013496741652488,0.0714178085327148,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578069090843201,0.050000000745058,0.0481864884495735,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261108398437,0.6663795113563538,0.0829054787755012,0.3764780461788177,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1209716796875,286.3395690917969,1.0,0.1807450205087661,1.0,1.0,0.0435576476156711,1.0,-0.7951875925064087,0.7951174974441528,7.011115667410195e-05,0.5826461315155029,0.0,0.0,0.0,24.88239288330078,25.0,101.24960327148438,-0.0,62.35894775390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287353515625,0.7747752070426941,0.1314624547958374,0.1183508038520813,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578069090843201,0.050000000745058,0.0481864884495735,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143538594245911,0.1013496741652488,0.0714178085327148,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578069090843201,0.050000000745058,0.0481864884495735,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261108398437,0.6663795113563538,0.0829054787755012,0.3764780461788177,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5218811035156,297.1209716796875,286.3395690917969,1.0,0.1807450205087661,1.0,1.0,0.0435576476156711,1.0,-0.7951875925064087,0.7951174974441528,7.011115667410195e-05,0.5826461315155029,0.0,0.0,0.0,24.88239288330078,25.0,101.24960327148438,-0.0,62.35894775390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.7808071374893188,0.1341331452131271,0.1207208335399627,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584757328033447,0.050000000745058,0.0481819622218608,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158846855163574,0.1017315462231636,0.0716737508773803,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584757328033447,0.050000000745058,0.0481819622218608,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666935086250305,0.0827855765819549,0.3758639097213745,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6242370605469,297.1233825683594,286.4166564941406,1.0,0.180844098329544,1.0,1.0,0.0871152952313423,1.0,-0.7975912094116211,0.7951992750167847,0.0023919283412396,0.5826982855796814,0.0,0.0,0.0,24.79725646972656,25.0,110.0018081665039,-0.0,62.604888916015625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.7808071374893188,0.1341331452131271,0.1207208335399627,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584757328033447,0.050000000745058,0.0481819622218608,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158846855163574,0.1017315462231636,0.0716737508773803,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584757328033447,0.050000000745058,0.0481819622218608,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666935086250305,0.0827855765819549,0.3758639097213745,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6242370605469,297.1233825683594,286.4166564941406,1.0,0.180844098329544,1.0,1.0,0.0871152952313423,1.0,-0.7975912094116211,0.7951992750167847,0.0023919283412396,0.5826982855796814,0.0,0.0,0.0,24.79725646972656,25.0,110.0018081665039,-0.0,62.604888916015625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4498291015625,0.7839018106460571,0.1355129480361938,0.1219424679875373,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.5588145852088928,0.050000000745058,0.0481796823441982,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479064941406,0.7166861891746521,0.1019419357180595,0.0718137174844741,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.5588145852088928,0.050000000745058,0.0481796823441982,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461364746094,0.6669061183929443,0.0827455222606659,0.3756397068500519,286.448974609375,287.75,286.6417236328125,283.7778625488281,286.7318420410156,297.1246643066406,286.4650573730469,1.0,0.1809089928865432,1.0,1.0,0.1088941246271133,1.0,-0.7989507913589478,0.7905451059341431,0.0084056388586759,0.5780511498451233,0.0,0.0,0.0,24.755260467529297,25.0,130.43887329101562,-0.0,62.75068283081055,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5127868652344,0.7870683073997498,0.1369415521621704,0.1231986433267593,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.49871826171875,0.5591568350791931,0.050000000745058,0.048177383840084,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098571777344,0.7175279259681702,0.102177582681179,0.0719667002558708,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49871826171875,0.5591568350791931,0.050000000745058,0.048177383840084,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5072021484375,0.6671698689460754,0.0827273726463317,0.3754925727844238,286.511474609375,287.8500061035156,286.68023681640625,283.7854309082031,286.9490661621094,297.12603759765625,286.5365295410156,1.0,0.1809841394424438,1.0,1.0,0.134584903717041,1.0,-0.8004598021507263,0.776966392993927,0.0234934296458959,0.5645107626914978,0.0,0.0,0.0,24.71290397644043,25.0,184.4971923828125,-0.0,62.91498947143555,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74957275390625,0.7941964864730835,0.1401176899671554,0.1259361058473587,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7209777832031,0.5601223111152649,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74371337890625,0.7197961211204529,0.1028374657034874,0.0723724216222763,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7209777832031,0.5601223111152649,0.050000000745058,0.0481709502637386,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384033203125,0.6683110594749451,0.0828415006399154,0.3757153749465942,286.7467956542969,287.95001220703125,286.75738525390625,283.8001708984375,287.4146728515625,297.1299743652344,286.7894592285156,1.0,0.1811798065900802,1.0,1.0,0.1859664618968963,1.0,-0.8044835925102234,0.7516584992408752,0.0528250820934772,0.5391135215759277,0.0,0.0,0.0,24.59269905090332,25.0,329.6037902832031,-0.0,63.3500862121582,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74957275390625,0.7941964864730835,0.1401176899671554,0.1259361058473587,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7209777832031,0.5601223111152649,0.050000000745058,0.0481709502637386,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74371337890625,0.7197961211204529,0.1028374657034874,0.0723724216222763,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7209777832031,0.5601223111152649,0.050000000745058,0.0481709502637386,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7384033203125,0.6683110594749451,0.0828415006399154,0.3757153749465942,286.7467956542969,287.95001220703125,286.75738525390625,283.8001708984375,287.4146728515625,297.1299743652344,286.7894592285156,1.0,0.1811798065900802,1.0,1.0,0.1859664618968963,1.0,-0.8044835925102234,0.7516584992408752,0.0528250820934772,0.5391135215759277,0.0,0.0,0.0,24.59269905090332,25.0,329.6037902832031,-0.0,63.3500862121582,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331420898437,0.8028972744941711,0.1437779515981674,0.129108041524887,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018920898437,0.5616714954376221,0.050000000745058,0.0481607541441917,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.7232732176780701,0.1038037091493606,0.0729886814951896,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018920898437,0.5616714954376221,0.050000000745058,0.0481607541441917,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208435058594,0.6707527041435242,0.0832097008824348,0.3770386576652527,287.0298767089844,288.04998779296875,286.8346862792969,283.814453125,287.8241882324219,297.1358947753906,287.0765380859375,1.0,0.1814703792333603,1.0,1.0,0.2373480200767517,1.0,-0.8105931878089905,0.7302958965301514,0.0802972763776779,0.5172673463821411,0.0,0.0,0.0,24.399778366088867,25.0,401.3665161132813,-0.0,64.00914001464844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0331420898437,0.8028972744941711,0.1437779515981674,0.129108041524887,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018920898437,0.5616714954376221,0.050000000745058,0.0481607541441917,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.026611328125,0.7232732176780701,0.1038037091493606,0.0729886814951896,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018920898437,0.5616714954376221,0.050000000745058,0.0481607541441917,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208435058594,0.6707527041435242,0.0832097008824348,0.3770386576652527,287.0298767089844,288.04998779296875,286.8346862792969,283.814453125,287.8241882324219,297.1358947753906,287.0765380859375,1.0,0.1814703792333603,1.0,1.0,0.2373480200767517,1.0,-0.8105931878089905,0.7302958965301514,0.0802972763776779,0.5172673463821411,0.0,0.0,0.0,24.399778366088867,25.0,401.3665161132813,-0.0,64.00914001464844,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3663024902344,0.8128241896629333,0.1479715555906295,0.13272725045681,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290100097656,0.5637222528457642,0.050000000745058,0.0481474921107292,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583984375,0.7278014421463013,0.1050529778003692,0.0737992078065872,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290100097656,0.5637222528457642,0.050000000745058,0.0481474921107292,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3515319824219,0.6744080781936646,0.0838208869099617,0.3794301450252533,287.3621826171875,288.1499938964844,286.9121398925781,283.828369140625,288.269775390625,297.1434936523437,287.4157409667969,1.0,0.1818824559450149,1.0,1.0,0.2796206772327423,1.0,-0.818747341632843,0.7076184749603271,0.1111288964748382,0.4937228858470917,0.0,0.0,0.0,24.150440216064453,25.0,471.1639404296875,-0.0,64.9123764038086,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3663024902344,0.8128241896629333,0.1479715555906295,0.13272725045681,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290100097656,0.5637222528457642,0.050000000745058,0.0481474921107292,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3583984375,0.7278014421463013,0.1050529778003692,0.0737992078065872,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290100097656,0.5637222528457642,0.050000000745058,0.0481474921107292,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3515319824219,0.6744080781936646,0.0838208869099617,0.3794301450252533,287.3621826171875,288.1499938964844,286.9121398925781,283.828369140625,288.269775390625,297.1434936523437,287.4157409667969,1.0,0.1818824559450149,1.0,1.0,0.2796206772327423,1.0,-0.818747341632843,0.7076184749603271,0.1111288964748382,0.4937228858470917,0.0,0.0,0.0,24.150440216064453,25.0,471.1639404296875,-0.0,64.9123764038086,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75079345703125,0.8236559629440308,0.1527048200368881,0.136839747428894,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066650390625,0.5662921071052551,0.050000000745058,0.0481312349438667,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7413024902344,0.7334513664245605,0.1066056787967681,0.0748163238167762,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066650390625,0.5662921071052551,0.050000000745058,0.0481312349438667,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73321533203125,0.679365873336792,0.0846961364150047,0.3829688131809234,287.74560546875,288.25,286.9896850585937,283.8419494628906,288.7870483398437,297.1590881347656,287.8074951171875,1.0,0.1824427098035812,1.0,1.0,0.3218933641910553,1.0,-0.8291110396385193,0.6797140836715698,0.1493969559669494,0.464525431394577,0.0,0.0,0.0,23.84766387939453,25.0,546.8695068359375,-0.0,66.09747314453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
