time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035640,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75079345703125,0.8236559629440308,0.1527048200368881,0.136839747428894,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066650390625,0.5662921071052551,0.050000000745058,0.0481312349438667,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7413024902344,0.7334513664245605,0.1066056787967681,0.0748163238167762,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7066650390625,0.5662921071052551,0.050000000745058,0.0481312349438667,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73321533203125,0.679365873336792,0.0846961364150047,0.3829688131809234,287.74560546875,288.25,286.9896850585937,283.8419494628906,288.7870483398437,297.1590881347656,287.8074951171875,1.0,0.1824427098035812,1.0,1.0,0.3218933641910553,1.0,-0.8291110396385193,0.6797140836715698,0.1493969559669494,0.464525431394577,0.0,0.0,0.0,23.84766387939453,25.0,546.8695068359375,-0.0,66.09747314453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9666748046875,0.829512357711792,0.1552736312150955,0.1390731036663055,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9186096191406,0.5677837133407593,0.050000000745058,0.0481219738721847,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9563293457031,0.7367456555366516,0.1075073778629303,0.0754084587097168,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9186096191406,0.5677837133407593,0.050000000745058,0.0481219738721847,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.94757080078125,0.6823749542236328,0.0852427035570144,0.3852055370807647,287.9609069824219,288.25,287.02850341796875,283.8486633300781,289.0714416503906,297.1708068847656,288.0270690917969,1.0,0.1827861964702606,1.0,1.0,0.3430297076702118,1.0,-0.8351640105247498,0.6639342904090881,0.1712296903133392,0.4479203522205353,0.0,0.0,0.0,23.676637649536133,25.0,588.4619750976562,-0.0,66.80715942382812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.19354248046875,0.8358067274093628,0.1579840332269668,0.1414308995008468,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.14361572265625,0.5694671273231506,0.050000000745058,0.0481116734445095,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1829528808594,0.7404401302337646,0.1084994003176689,0.0760615170001983,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.14361572265625,0.5694671273231506,0.050000000745058,0.0481116734445095,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.17401123046875,0.6858140826225281,0.0858674123883247,0.3877801597118377,288.18756103515625,288.3500061035156,287.0673522949219,283.85528564453125,289.22784423828125,297.1833190917969,288.2512512207031,1.0,0.1831776201725006,1.0,1.0,0.3500311076641083,1.0,-0.8418424129486084,0.6609029173851013,0.1809395104646682,0.4438713192939758,0.0,0.0,0.0,23.488126754760746,25.0,594.9744262695312,-0.0,67.60417938232422,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819396972656,0.8494956493377686,0.1636604815721511,0.1464382112026214,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5406188964844,0.5731872320175171,0.050000000745058,0.0480894483625888,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5732421875,0.7487701177597046,0.1106595024466514,0.0775182545185089,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5406188964844,0.5731872320175171,0.050000000745058,0.0480894483625888,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.56597900390625,0.6936548948287964,0.0872857272624969,0.3938102126121521,288.5768737792969,288.45001220703125,287.14508056640625,283.86846923828125,289.4768981933594,297.2096862792969,288.62847900390625,1.0,0.1841104179620742,1.0,1.0,0.3640339076519012,1.0,-0.8567836880683899,0.6571282148361206,0.1996554434299469,0.4377007484436035,0.0,0.0,0.0,23.087963104248047,25.0,531.8134155273438,-0.0,69.45074462890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5819396972656,0.8494956493377686,0.1636604815721511,0.1464382112026214,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5406188964844,0.5731872320175171,0.050000000745058,0.0480894483625888,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5732421875,0.7487701177597046,0.1106595024466514,0.0775182545185089,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5406188964844,0.5731872320175171,0.050000000745058,0.0480894483625888,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.56597900390625,0.6936548948287964,0.0872857272624969,0.3938102126121521,288.5768737792969,288.45001220703125,287.14508056640625,283.86846923828125,289.4768981933594,297.2096862792969,288.62847900390625,1.0,0.1841104179620742,1.0,1.0,0.3640339076519012,1.0,-0.8567836880683899,0.6571282148361206,0.1996554434299469,0.4377007484436035,0.0,0.0,0.0,23.087963104248047,25.0,531.8134155273438,-0.0,69.45074462890625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.92779541015625,0.8640038967132568,0.169514313340187,0.151631012558937,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8891906738281,0.5770086646080017,0.050000000745058,0.0480673462152481,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9196472167969,0.7577319145202637,0.1129377484321594,0.0790747851133346,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8891906738281,0.5770086646080017,0.050000000745058,0.0480673462152481,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9130249023437,0.7020400166511536,0.0888358876109123,0.4005278050899505,288.92291259765625,288.54998779296875,287.22283935546875,283.88153076171875,289.728515625,297.2361145019531,288.96978759765625,1.0,0.185231015086174,1.0,1.0,0.3780367374420166,1.0,-0.8728930950164795,0.6533127427101135,0.2195803672075271,0.4312220215797424,0.0,0.0,0.0,22.70516395568848,25.0,481.1311340332031,-0.0,71.56401824951172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.92779541015625,0.8640038967132568,0.169514313340187,0.151631012558937,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8891906738281,0.5770086646080017,0.050000000745058,0.0480673462152481,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9196472167969,0.7577319145202637,0.1129377484321594,0.0790747851133346,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8891906738281,0.5770086646080017,0.050000000745058,0.0480673462152481,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9130249023437,0.7020400166511536,0.0888358876109123,0.4005278050899505,288.92291259765625,288.54998779296875,287.22283935546875,283.88153076171875,289.728515625,297.2361145019531,288.96978759765625,1.0,0.185231015086174,1.0,1.0,0.3780367374420166,1.0,-0.8728930950164795,0.6533127427101135,0.2195803672075271,0.4312220215797424,0.0,0.0,0.0,22.70516395568848,25.0,481.1311340332031,-0.0,71.56401824951172,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1952209472656,0.8791525363922119,0.1754707247018814,0.1569513529539108,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.171630859375,0.5808790922164917,0.050000000745058,0.0480456575751304,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.190673828125,0.7671625018119812,0.1152713000774383,0.0806885287165641,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.171630859375,0.5808790922164917,0.050000000745058,0.0480456575751304,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1868591308594,0.7106698751449585,0.0904592126607894,0.4076736867427826,289.19244384765625,288.6499938964844,287.3006286621094,283.89459228515625,289.6508483886719,297.26202392578125,289.2164611816406,1.0,0.1865265071392059,1.0,1.0,0.3631621599197387,1.0,-0.8897395133972168,0.6806856989860535,0.2090538144111633,0.4556244015693664,0.0,0.0,0.0,22.34830474853516,25.0,329.721923828125,-0.0,73.91297912597656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1952209472656,0.8791525363922119,0.1754707247018814,0.1569513529539108,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.171630859375,0.5808790922164917,0.050000000745058,0.0480456575751304,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.190673828125,0.7671625018119812,0.1152713000774383,0.0806885287165641,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.171630859375,0.5808790922164917,0.050000000745058,0.0480456575751304,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1868591308594,0.7106698751449585,0.0904592126607894,0.4076736867427826,289.19244384765625,288.6499938964844,287.3006286621094,283.89459228515625,289.6508483886719,297.26202392578125,289.2164611816406,1.0,0.1865265071392059,1.0,1.0,0.3631621599197387,1.0,-0.8897395133972168,0.6806856989860535,0.2090538144111633,0.4556244015693664,0.0,0.0,0.0,22.34830474853516,25.0,329.721923828125,-0.0,73.91297912597656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3205871582031,0.8933875560760498,0.1811608523130417,0.1621165424585342,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3092346191406,0.5841533541679382,0.050000000745058,0.0480278097093105,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3183898925781,0.775850236415863,0.1174283325672149,0.082223393023014,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3092346191406,0.5841533541679382,0.050000000745058,0.0480278097093105,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31658935546875,0.7180320024490356,0.0919730886816978,0.4145634770393371,289.3192138671875,288.75,287.3783874511719,283.9076843261719,289.5429382324219,297.2845764160156,289.3304748535156,1.0,0.1879530102014541,1.0,1.0,0.3482875823974609,1.0,-0.9060075283050536,0.7088634967803955,0.1971440762281417,0.4809567630290985,0.0,0.0,0.0,22.085893630981445,25.0,176.6876220703125,-0.0,76.37151336669922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3205871582031,0.8933875560760498,0.1811608523130417,0.1621165424585342,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3092346191406,0.5841533541679382,0.050000000745058,0.0480278097093105,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3183898925781,0.775850236415863,0.1174283325672149,0.082223393023014,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3092346191406,0.5841533541679382,0.050000000745058,0.0480278097093105,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.31658935546875,0.7180320024490356,0.0919730886816978,0.4145634770393371,289.3192138671875,288.75,287.3783874511719,283.9076843261719,289.5429382324219,297.2845764160156,289.3304748535156,1.0,0.1879530102014541,1.0,1.0,0.3482875823974609,1.0,-0.9060075283050536,0.7088634967803955,0.1971440762281417,0.4809567630290985,0.0,0.0,0.0,22.085893630981445,25.0,176.6876220703125,-0.0,76.37151336669922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538818359375,0.8998081088066101,0.1838771849870681,0.1645853221416473,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466186523437,0.5854359269142151,0.050000000745058,0.0480209365487098,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525390625,0.7796204090118408,0.1184108555316925,0.0829278975725174,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466186523437,0.5854359269142151,0.050000000745058,0.0480209365487098,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514099121094,0.7210643887519836,0.0926583483815193,0.4177214503288269,289.35302734375,288.75,287.4172668457031,283.9142761230469,289.4910888671875,297.2944030761719,289.3597717285156,1.0,0.1886951923370361,1.0,1.0,0.3408503234386444,1.0,-0.9135900735855104,0.722571849822998,0.191018208861351,0.4933693408966064,0.0,0.0,0.0,22.0017032623291,25.0,118.44239807128906,-0.0,77.60003662109375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.36981201171875,0.9058262705802916,0.1865122616291046,0.1669813245534896,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3670349121094,0.5865007638931274,0.050000000745058,0.0480152741074562,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3694763183594,0.7830048203468323,0.1193283572793006,0.0835881680250167,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3670349121094,0.5865007638931274,0.050000000745058,0.0480152741074562,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3691101074219,0.7237194180488586,0.0932910591363906,0.4206570982933044,289.36962890625,288.8500061035156,287.4561462402344,283.9209289550781,289.388916015625,297.30340576171875,289.3699951171875,1.0,0.1894476413726806,1.0,1.0,0.3278787136077881,1.0,-0.9207683205604552,0.7415196895599365,0.1792486160993576,0.5110903382301331,0.0,0.0,0.0,21.94544792175293,25.0,56.0542221069336,-0.0,78.81727600097656,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3261108398437,0.9169872999191284,0.1914667040109634,0.1715186834335327,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.33428955078125,0.5878667235374451,0.050000000745058,0.0480080507695674,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32794189453125,0.7883864045143127,0.1209247708320617,0.0847568586468696,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33428955078125,0.5878667235374451,0.050000000745058,0.0480080507695674,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3293151855469,0.7277873158454895,0.0943592935800552,0.425731211900711,289.3273010253906,288.95001220703125,287.5338439941406,283.93438720703125,289.1772155761719,297.31854248046875,289.31707763671875,1.0,0.190953642129898,1.0,1.0,0.3019355237483978,1.0,-0.9336901307106018,0.7781904339790344,0.1554997265338897,0.5456422567367554,0.0,0.0,0.0,21.92299461364746,25.0,-62.275657653808594,-0.0,81.17306518554688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3261108398437,0.9169872999191284,0.1914667040109634,0.1715186834335327,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.33428955078125,0.5878667235374451,0.050000000745058,0.0480080507695674,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32794189453125,0.7883864045143127,0.1209247708320617,0.0847568586468696,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33428955078125,0.5878667235374451,0.050000000745058,0.0480080507695674,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3293151855469,0.7277873158454895,0.0943592935800552,0.425731211900711,289.3273010253906,288.95001220703125,287.5338439941406,283.93438720703125,289.1772155761719,297.31854248046875,289.31707763671875,1.0,0.190953642129898,1.0,1.0,0.3019355237483978,1.0,-0.9336901307106018,0.7781904339790344,0.1554997265338897,0.5456422567367554,0.0,0.0,0.0,21.92299461364746,25.0,-62.275657653808594,-0.0,81.17306518554688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2292175292969,0.9260082840919496,0.1959920823574066,0.1756685078144073,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.24237060546875,0.588171124458313,0.050000000745058,0.0480064041912555,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320251464844,0.7917439937591553,0.1221888735890388,0.0856961235404014,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24237060546875,0.588171124458313,0.050000000745058,0.0480064041912555,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.234130859375,0.7301033139228821,0.0951403155922889,0.4295549690723419,289.2310791015625,289.04998779296875,287.6114501953125,283.9481811523437,288.99151611328125,297.3302001953125,289.2164001464844,1.0,0.192411869764328,1.0,1.0,0.2759923636913299,1.0,-0.9443842768669128,0.8114222288131714,0.1329620778560638,0.5772842168807983,0.0,0.0,0.0,22.0187931060791,25.0,-133.52825927734375,-0.0,83.3482894897461,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2292175292969,0.9260082840919496,0.1959920823574066,0.1756685078144073,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.24237060546875,0.588171124458313,0.050000000745058,0.0480064041912555,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2320251464844,0.7917439937591553,0.1221888735890388,0.0856961235404014,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.24237060546875,0.588171124458313,0.050000000745058,0.0480064041912555,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.234130859375,0.7301033139228821,0.0951403155922889,0.4295549690723419,289.2310791015625,289.04998779296875,287.6114501953125,283.9481811523437,288.99151611328125,297.3302001953125,289.2164001464844,1.0,0.192411869764328,1.0,1.0,0.2759923636913299,1.0,-0.9443842768669128,0.8114222288131714,0.1329620778560638,0.5772842168807983,0.0,0.0,0.0,22.0187931060791,25.0,-133.52825927734375,-0.0,83.3482894897461,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.130859375,0.9329735040664672,0.2002132534980774,0.1795099526643753,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1407165527344,0.5876389145851135,0.050000000745058,0.0480091162025928,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1328125,0.7934371829032898,0.1231896802783012,0.0864370614290237,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1407165527344,0.5876389145851135,0.050000000745058,0.0480091162025928,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1343078613281,0.7309557199478149,0.0956735461950302,0.4322146773338318,289.13214111328125,289.1499938964844,287.68896484375,283.9623413085937,288.9512939453125,297.33966064453125,289.1226806640625,1.0,0.193779319524765,1.0,1.0,0.265010267496109,1.0,-0.9530835747718812,0.828703761100769,0.1243798211216926,0.5935045480728149,0.0,0.0,0.0,22.201414108276367,25.0,-124.76256561279295,-0.0,85.3125228881836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.130859375,0.9329735040664672,0.2002132534980774,0.1795099526643753,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1407165527344,0.5876389145851135,0.050000000745058,0.0480091162025928,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1328125,0.7934371829032898,0.1231896802783012,0.0864370614290237,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1407165527344,0.5876389145851135,0.050000000745058,0.0480091162025928,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1343078613281,0.7309557199478149,0.0956735461950302,0.4322146773338318,289.13214111328125,289.1499938964844,287.68896484375,283.9623413085937,288.9512939453125,297.33966064453125,289.1226806640625,1.0,0.193779319524765,1.0,1.0,0.265010267496109,1.0,-0.9530835747718812,0.828703761100769,0.1243798211216926,0.5935045480728149,0.0,0.0,0.0,22.201414108276367,25.0,-124.76256561279295,-0.0,85.3125228881836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.9391692280769348,0.2043703347444534,0.1832458078861236,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0732421875,0.5868676900863647,0.050000000745058,0.0480131022632122,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0673828125,0.7944983839988708,0.1240781769156456,0.0870744958519935,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0732421875,0.5868676900863647,0.050000000745058,0.0480131022632122,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0685119628906,0.7311760187149048,0.0960691198706626,0.4341344237327575,289.0668640136719,289.25,287.766357421875,283.9769897460937,288.92938232421875,297.34918212890625,289.0595703125,1.0,0.1950453370809555,1.0,1.0,0.254028171300888,1.0,-0.9606465101242064,0.8443034887313843,0.116343006491661,0.6082848906517029,0.0,0.0,0.0,22.40380477905273,25.0,-96.44232940673828,-0.0,87.1164321899414,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.9391692280769348,0.2043703347444534,0.1832458078861236,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0732421875,0.5868676900863647,0.050000000745058,0.0480131022632122,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0673828125,0.7944983839988708,0.1240781769156456,0.0870744958519935,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0732421875,0.5868676900863647,0.050000000745058,0.0480131022632122,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0685119628906,0.7311760187149048,0.0960691198706626,0.4341344237327575,289.0668640136719,289.25,287.766357421875,283.9769897460937,288.92938232421875,297.34918212890625,289.0595703125,1.0,0.1950453370809555,1.0,1.0,0.254028171300888,1.0,-0.9606465101242064,0.8443034887313843,0.116343006491661,0.6082848906517029,0.0,0.0,0.0,22.40380477905273,25.0,-96.44232940673828,-0.0,87.1164321899414,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.03887939453125,0.9422209858894348,0.2064481079578399,0.1851100772619247,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04541015625,0.5865046977996826,0.050000000745058,0.0480149835348129,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04022216796875,0.7950007915496826,0.1245037838816642,0.0873768106102943,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.04541015625,0.5865046977996826,0.050000000745058,0.0480149835348129,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0412292480469,0.7312254905700684,0.0962365344166755,0.4349356889724731,289.0397644042969,289.25,287.80499267578125,283.9845275878906,288.9205322265625,297.35418701171875,289.0333557128906,1.0,0.1956432461738586,1.0,1.0,0.2485371381044387,1.0,-0.9642131924629213,0.8517990708351135,0.11241415143013,0.6154035329818726,0.0,0.0,0.0,22.49982452392578,25.0,-84.19696807861328,-0.0,87.9765625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.945237398147583,0.2085309326648712,0.1869759559631347,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.022705078125,0.5861526727676392,0.050000000745058,0.0480168163776397,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0190734863281,0.7954949140548706,0.1249236464500427,0.0876730605959892,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.022705078125,0.5861526727676392,0.050000000745058,0.0480168163776397,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01971435546875,0.7312480211257935,0.0963907390832901,0.4356646537780761,289.0188293457031,289.3500061035156,287.8435974121094,283.9922180175781,288.970947265625,297.3593444824219,289.01629638671875,1.0,0.1962191611528396,1.0,1.0,0.2518500685691833,1.0,-0.967687726020813,0.8524259328842163,0.115261785686016,0.6156925559043884,0.0,0.0,0.0,22.592100143432617,25.0,-56.5274543762207,-0.0,88.81373596191406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0346069335937,0.951660454273224,0.2128379642963409,0.1907886713743209,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0303649902344,0.5857200026512146,0.050000000745058,0.0480190552771091,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0335693359375,0.7968630194664001,0.1258199512958526,0.0882836505770683,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0303649902344,0.5857200026512146,0.050000000745058,0.0480190552771091,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0328674316406,0.7315507531166077,0.0967175066471099,0.4370946884155273,289.0339050292969,289.45001220703125,287.920654296875,284.00811767578125,289.0985412597656,297.3711853027344,289.0390930175781,1.0,0.197318434715271,1.0,1.0,0.2584759593009949,1.0,-0.9747183322906494,0.8526137471199036,0.1221045702695846,0.6151211857795715,0.0,0.0,0.0,22.74080276489257,25.0,20.02304649353028,-0.0,90.45962524414062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0346069335937,0.951660454273224,0.2128379642963409,0.1907886713743209,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0303649902344,0.5857200026512146,0.050000000745058,0.0480190552771091,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0335693359375,0.7968630194664001,0.1258199512958526,0.0882836505770683,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0303649902344,0.5857200026512146,0.050000000745058,0.0480190552771091,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0328674316406,0.7315507531166077,0.0967175066471099,0.4370946884155273,289.0339050292969,289.45001220703125,287.920654296875,284.00811767578125,289.0985412597656,297.3711853027344,289.0390930175781,1.0,0.197318434715271,1.0,1.0,0.2584759593009949,1.0,-0.9747183322906494,0.8526137471199036,0.1221045702695846,0.6151211857795715,0.0,0.0,0.0,22.74080276489257,25.0,20.02304649353028,-0.0,90.45962524414062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0909729003906,0.959083616733551,0.2174080163240432,0.1948246955871582,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0826416015625,0.585884153842926,0.050000000745058,0.048018142580986,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.089111328125,0.7992148995399475,0.1268545985221862,0.0889798551797866,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0826416015625,0.585884153842926,0.050000000745058,0.048018142580986,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0877685546875,0.7326089143753052,0.0971283316612243,0.4388265609741211,289.0896911621094,289.54998779296875,287.9975280761719,284.0247802734375,289.2276306152344,297.3856506347656,289.0986022949219,1.0,0.1983804702758789,1.0,1.0,0.265101820230484,1.0,-0.9824743270874025,0.8531171679496765,0.1293571442365646,0.6145716905593872,0.0,0.0,0.0,22.81669235229492,25.0,74.86856842041016,-0.0,92.15129852294922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0909729003906,0.959083616733551,0.2174080163240432,0.1948246955871582,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0826416015625,0.585884153842926,0.050000000745058,0.048018142580986,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.089111328125,0.7992148995399475,0.1268545985221862,0.0889798551797866,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0826416015625,0.585884153842926,0.050000000745058,0.048018142580986,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0877685546875,0.7326089143753052,0.0971283316612243,0.4388265609741211,289.0896911621094,289.54998779296875,287.9975280761719,284.0247802734375,289.2276306152344,297.3856506347656,289.0986022949219,1.0,0.1983804702758789,1.0,1.0,0.265101820230484,1.0,-0.9824743270874025,0.8531171679496765,0.1293571442365646,0.6145716905593872,0.0,0.0,0.0,22.81669235229492,25.0,74.86856842041016,-0.0,92.15129852294922,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1899719238281,0.9672574400901794,0.2222459763288498,0.1990887224674224,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1744079589844,0.5865945219993591,0.050000000745058,0.0480143539607524,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1864318847656,0.8025367259979248,0.1280446946620941,0.0897773951292038,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1744079589844,0.5865945219993591,0.050000000745058,0.0480143539607524,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.18389892578125,0.7344484329223633,0.0976493507623672,0.4410029947757721,289.1875305175781,289.6499938964844,288.0741882324219,284.04229736328125,289.446044921875,297.4024658203125,289.2040710449219,1.0,0.1994377523660659,1.0,1.0,0.2823789119720459,1.0,-0.9911521673202516,0.8441633582115173,0.1469887793064117,0.6042451858520508,0.0,0.0,0.0,22.82686424255371,25.0,145.764892578125,-0.0,93.9386749267578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1899719238281,0.9672574400901794,0.2222459763288498,0.1990887224674224,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1744079589844,0.5865945219993591,0.050000000745058,0.0480143539607524,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1864318847656,0.8025367259979248,0.1280446946620941,0.0897773951292038,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1744079589844,0.5865945219993591,0.050000000745058,0.0480143539607524,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.18389892578125,0.7344484329223633,0.0976493507623672,0.4410029947757721,289.1875305175781,289.6499938964844,288.0741882324219,284.04229736328125,289.446044921875,297.4024658203125,289.2040710449219,1.0,0.1994377523660659,1.0,1.0,0.2823789119720459,1.0,-0.9911521673202516,0.8441633582115173,0.1469887793064117,0.6042451858520508,0.0,0.0,0.0,22.82686424255371,25.0,145.764892578125,-0.0,93.9386749267578,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34295654296875,0.976299285888672,0.2274651825428009,0.2036672979593277,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.32183837890625,0.588003396987915,0.050000000745058,0.0480069331824779,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3383178710937,0.8071245551109314,0.1294562071561813,0.0907156988978385,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32183837890625,0.588003396987915,0.050000000745058,0.0480069331824779,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349609375,0.7373508214950562,0.0983369201421737,0.4438469111919403,289.3397521972656,289.75,288.15057373046875,284.0607604980469,289.6830749511719,297.42254638671875,289.3608703613281,1.0,0.2005280256271362,1.0,1.0,0.2996560335159302,1.0,-1.0011686086654663,0.8344172835350037,0.1667513847351074,0.5926339030265808,0.0,0.0,0.0,22.75860595703125,25.0,209.9373016357422,-0.0,95.89775848388672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34295654296875,0.976299285888672,0.2274651825428009,0.2036672979593277,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.32183837890625,0.588003396987915,0.050000000745058,0.0480069331824779,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3383178710937,0.8071245551109314,0.1294562071561813,0.0907156988978385,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.32183837890625,0.588003396987915,0.050000000745058,0.0480069331824779,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349609375,0.7373508214950562,0.0983369201421737,0.4438469111919403,289.3397521972656,289.75,288.15057373046875,284.0607604980469,289.6830749511719,297.42254638671875,289.3608703613281,1.0,0.2005280256271362,1.0,1.0,0.2996560335159302,1.0,-1.0011686086654663,0.8344172835350037,0.1667513847351074,0.5926339030265808,0.0,0.0,0.0,22.75860595703125,25.0,209.9373016357422,-0.0,95.89775848388672,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4325561523437,0.9810815453529358,0.2302220612764358,0.2060879468917846,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4093017578125,0.5889844298362732,0.050000000745058,0.0480018258094787,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.427490234375,0.809878945350647,0.1302511841058731,0.0912457779049873,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4093017578125,0.5889844298362732,0.050000000745058,0.0480018258094787,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4237976074219,0.739251434803009,0.098750926554203,0.4455713629722595,289.42901611328125,289.75,288.18865966796875,284.0704040527344,289.80523681640625,297.4337463378906,289.4519348144531,1.0,0.2010977119207382,1.0,1.0,0.3082945942878723,1.0,-1.0067673921585083,0.8294312357902527,0.177336186170578,0.5865023732185364,0.0,0.0,0.0,22.69506072998047,25.0,235.6567840576172,-0.0,96.96339416503906,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5284729003906,0.9859653115272522,0.2330737262964248,0.2085939943790435,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50372314453125,0.5901455879211426,0.050000000745058,0.0479958243668079,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.52313232421875,0.8129096627235413,0.1311047822237014,0.0918165147304534,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.50372314453125,0.5901455879211426,0.050000000745058,0.0479958243668079,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.51922607421875,0.7414590120315552,0.0992124676704406,0.4475046098232269,289.5247497558594,289.8500061035156,288.2267150878906,284.0802917480469,289.9139404296875,297.4456481933594,289.5483093261719,1.0,0.2016894668340683,1.0,1.0,0.3150928020477295,1.0,-1.012765884399414,0.8263298273086548,0.1864360868930816,0.5821016430854797,0.0,0.0,0.0,22.613609313964844,25.0,253.2392120361328,-0.0,98.09392547607422,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7245788574219,0.9956939220428468,0.2390179336071014,0.2138343453407287,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988220214844,0.5929062366485596,0.050000000745058,0.0479817725718021,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71905517578125,0.8196567893028259,0.1329654306173324,0.0930698290467262,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988220214844,0.5929062366485596,0.050000000745058,0.0479817725718021,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71502685546875,0.7467049956321716,0.1002646908164024,0.4519655406475067,289.720703125,289.95001220703125,288.3025207519531,284.1010131835937,290.1283264160156,297.4710388183594,289.7448425292969,1.0,0.2029510885477066,1.0,1.0,0.3286892473697662,1.0,-1.025875210762024,0.8204875588417053,0.205387607216835,0.5732489228248596,0.0,0.0,0.0,22.41063499450684,25.0,272.3111877441406,-0.0,100.55940246582033,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
