time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037680,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7245788574219,0.9956939220428468,0.2390179336071014,0.2138343453407287,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988220214844,0.5929062366485596,0.050000000745058,0.0479817725718021,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71905517578125,0.8196567893028259,0.1329654306173324,0.0930698290467262,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988220214844,0.5929062366485596,0.050000000745058,0.0479817725718021,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71502685546875,0.7467049956321716,0.1002646908164024,0.4519655406475067,289.720703125,289.95001220703125,288.3025207519531,284.1010131835937,290.1283264160156,297.4710388183594,289.7448425292969,1.0,0.2029510885477066,1.0,1.0,0.3286892473697662,1.0,-1.025875210762024,0.8204875588417053,0.205387607216835,0.5732489228248596,0.0,0.0,0.0,22.41063499450684,25.0,272.3111877441406,-0.0,100.55940246582033,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9291076660156,0.9926217198371888,0.2457376718521118,0.2124952673912048,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9024658203125,0.591590166091919,0.050000000745058,0.0479883588850498,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.92364501953125,0.8219532370567322,0.1349990963935852,0.0944653004407882,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9024658203125,0.591590166091919,0.050000000745058,0.0479883588850498,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9194641113281,0.7480417490005493,0.1014673560857772,0.4572239518165588,289.9252014160156,290.04998779296875,288.3780517578125,284.1229858398437,290.34454345703125,297.5032958984375,289.94989013671875,1.0,0.2041220068931579,1.0,1.0,0.3422856628894806,1.0,-1.0322535037994385,0.8087280988693237,0.2235254347324371,0.5601608753204346,0.0,0.0,0.0,22.65252494812012,25.0,284.41064453125,-0.0,102.37174224853516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9291076660156,0.9926217198371888,0.2457376718521118,0.2124952673912048,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9024658203125,0.591590166091919,0.050000000745058,0.0479883588850498,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.92364501953125,0.8219532370567322,0.1349990963935852,0.0944653004407882,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9024658203125,0.591590166091919,0.050000000745058,0.0479883588850498,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9194641113281,0.7480417490005493,0.1014673560857772,0.4572239518165588,289.9252014160156,290.04998779296875,288.3780517578125,284.1229858398437,290.34454345703125,297.5032958984375,289.94989013671875,1.0,0.2041220068931579,1.0,1.0,0.3422856628894806,1.0,-1.0322535037994385,0.8087280988693237,0.2235254347324371,0.5601608753204346,0.0,0.0,0.0,22.65252494812012,25.0,284.41064453125,-0.0,102.37174224853516,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12060546875,0.9915505051612854,0.2536023557186126,0.2112556099891662,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0978088378906,0.5919654965400696,0.050000000745058,0.0479864254593849,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1162109375,0.8264282941818237,0.1371829062700271,0.0959650576114654,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0978088378906,0.5919654965400696,0.050000000745058,0.0479864254593849,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1127014160156,0.7515281438827515,0.1028224527835846,0.4631291329860687,290.117431640625,290.1499938964844,288.4532165527344,284.1463317871094,290.47662353515625,297.54913330078125,290.13775634765625,1.0,0.2052282243967056,1.0,1.0,0.3470090925693512,1.0,-1.0405845642089844,0.8086047768592834,0.2319797724485397,0.5579115152359009,0.0,0.0,0.0,22.699535369873047,25.0,259.0657043457031,-0.0,104.20519256591795,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12060546875,0.9915505051612854,0.2536023557186126,0.2112556099891662,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0978088378906,0.5919654965400696,0.050000000745058,0.0479864254593849,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1162109375,0.8264282941818237,0.1371829062700271,0.0959650576114654,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0978088378906,0.5919654965400696,0.050000000745058,0.0479864254593849,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1127014160156,0.7515281438827515,0.1028224527835846,0.4631291329860687,290.117431640625,290.1499938964844,288.4532165527344,284.1463317871094,290.47662353515625,297.54913330078125,290.13775634765625,1.0,0.2052282243967056,1.0,1.0,0.3470090925693512,1.0,-1.0405845642089844,0.8086047768592834,0.2319797724485397,0.5579115152359009,0.0,0.0,0.0,22.699535369873047,25.0,259.0657043457031,-0.0,104.20519256591795,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2835693359375,0.9914093017578124,0.2617665827274322,0.2108421325683593,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26318359375,0.5922787189483643,0.050000000745058,0.0479848012328147,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27978515625,0.8309457898139954,0.139431893825531,0.0975258201360702,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26318359375,0.5922787189483643,0.050000000745058,0.0479848012328147,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.276611328125,0.7552071809768677,0.1042646914720535,0.4695132374763489,290.2807922363281,290.25,288.52801513671875,284.1711730957031,290.6005859375,297.5964050292969,290.2991027832031,1.0,0.2063170373439788,1.0,1.0,0.3517324924468994,1.0,-1.048707127571106,0.8085485696792603,0.2401585578918457,0.5556902885437012,0.0,0.0,0.0,22.75141906738281,28.0,230.3806610107422,-0.0,106.2114486694336,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2835693359375,0.9914093017578124,0.2617665827274322,0.2108421325683593,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26318359375,0.5922787189483643,0.050000000745058,0.0479848012328147,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27978515625,0.8309457898139954,0.139431893825531,0.0975258201360702,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26318359375,0.5922787189483643,0.050000000745058,0.0479848012328147,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.276611328125,0.7552071809768677,0.1042646914720535,0.4695132374763489,290.2807922363281,290.25,288.52801513671875,284.1711730957031,290.6005859375,297.5964050292969,290.2991027832031,1.0,0.2063170373439788,1.0,1.0,0.3517324924468994,1.0,-1.048707127571106,0.8085485696792603,0.2401585578918457,0.5556902885437012,0.0,0.0,0.0,22.75141906738281,28.0,230.3806610107422,-0.0,106.2114486694336,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3600769042969,0.9916797280311584,0.2658993601799011,0.211636871099472,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3404541015625,0.5916760563850403,0.050000000745058,0.0479878149926662,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564758300781,0.832342803478241,0.1405730098485946,0.0983208790421485,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3404541015625,0.5916760563850403,0.050000000745058,0.0479878149926662,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3534545898437,0.7562716007232666,0.1050103679299354,0.4728342294692993,290.357421875,290.25,288.5652770996094,284.1841735839844,290.6620178222656,297.6163330078125,290.3750305175781,1.0,0.2073655426502227,1.0,1.0,0.3540941774845123,1.0,-1.0546069145202637,0.8098044991493225,0.2448023855686187,0.5553048849105835,0.0,0.0,0.0,22.89480400085449,28.0,219.64517211914065,-0.0,107.80842590332033,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4310607910156,0.9922463297843932,0.2699525654315948,0.2133493572473526,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134216308594,0.5903745889663696,0.050000000745058,0.0479943938553333,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.427978515625,0.8329364061355591,0.1417230367660522,0.099125787615776,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134216308594,0.5903745889663696,0.050000000745058,0.0479943938553333,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.42535400390625,0.7566050291061401,0.1057771071791648,0.4762585163116455,290.4288024902344,290.3500061035156,288.6024475097656,284.1976013183594,290.67889404296875,297.62750244140625,290.4430847167969,1.0,0.2087042033672332,1.0,1.0,0.3517547845840454,1.0,-1.061753273010254,0.8176000118255615,0.2441532462835312,0.5610974431037903,0.0,0.0,0.0,23.14444160461425,31.0,196.6395874023437,-0.0,109.9043197631836,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.52685546875,0.9939717650413512,0.2776380777359009,0.2190309017896652,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5860264897346497,0.050000000745058,0.0480168722569942,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.52496337890625,0.8320553302764893,0.1439884603023529,0.1007351279258728,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5860264897346497,0.050000000745058,0.0480168722569942,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5233764648437,0.7554029226303101,0.1073131710290908,0.4832728505134582,290.52545166015625,290.45001220703125,288.67645263671875,284.2257385253906,290.6935119628906,297.6353454589844,290.53436279296875,1.0,0.2121753841638565,1.0,1.0,0.3470759987831116,1.0,-1.0789756774902344,0.8361548185348511,0.2428208738565445,0.574881911277771,0.0,0.0,0.0,23.91670608520508,34.0,136.67588806152344,-0.0,115.36978149414062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.52685546875,0.9939717650413512,0.2776380777359009,0.2190309017896652,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5860264897346497,0.050000000745058,0.0480168722569942,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.52496337890625,0.8320553302764893,0.1439884603023529,0.1007351279258728,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5160827636719,0.5860264897346497,0.050000000745058,0.0480168722569942,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5233764648437,0.7554029226303101,0.1073131710290908,0.4832728505134582,290.52545166015625,290.45001220703125,288.67645263671875,284.2257385253906,290.6935119628906,297.6353454589844,290.53436279296875,1.0,0.2121753841638565,1.0,1.0,0.3470759987831116,1.0,-1.0789756774902344,0.8361548185348511,0.2428208738565445,0.574881911277771,0.0,0.0,0.0,23.91670608520508,34.0,136.67588806152344,-0.0,115.36978149414062,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.567138671875,0.9951664209365844,0.2817167043685913,0.2235015332698822,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5582275390625,0.5825693011283875,0.050000000745058,0.0480352975428104,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5655517578125,0.8303549289703369,0.1452375799417495,0.1016306355595588,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5582275390625,0.5825693011283875,0.050000000745058,0.0480352975428104,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56427001953125,0.7536154389381409,0.1081620156764984,0.4872147142887115,290.5659484863281,290.45001220703125,288.7183837890625,284.2425537109375,290.7017822265625,297.6348571777344,290.5732727050781,1.0,0.2145727276802063,1.0,1.0,0.3444107174873352,1.0,-1.090191125869751,0.8477856516838074,0.2424054741859436,0.583473265171051,0.0,0.0,0.0,24.518081665039062,34.0,111.07986450195312,-0.0,119.19437408447266,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5929260253906,0.9960901141166688,0.2846558392047882,0.2273849546909332,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5851745605469,0.5795379877090454,0.050000000745058,0.0480518750846385,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.591552734375,0.8285588622093201,0.14616060256958,0.1022947132587432,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5851745605469,0.5795379877090454,0.050000000745058,0.0480518750846385,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904235839844,0.7517908215522766,0.108785405755043,0.4901326596736908,290.5919189453125,290.54998779296875,288.75,284.25567626953125,290.70806884765625,297.6325988769531,290.59820556640625,1.0,0.2165591865777969,1.0,1.0,0.3423971831798553,1.0,-1.0991910696029663,0.8569756150245667,0.2422155290842056,0.5902720093727112,0.0,0.0,0.0,25.04774475097656,37.0,95.33090209960938,-0.0,122.40189361572266,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6224670410156,0.9972391724586488,0.2884857058525085,0.2329874187707901,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.61578369140625,0.5751150846481323,0.050000000745058,0.0480768196284771,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6212463378906,0.8257583975791931,0.1474747508764267,0.1031907051801681,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.61578369140625,0.5751150846481323,0.050000000745058,0.0480768196284771,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62030029296875,0.749017596244812,0.1097058802843093,0.494116336107254,290.6215515136719,290.54998779296875,288.7917785644531,284.2734680175781,290.72052001953125,297.6285400390625,290.6270446777344,1.0,0.2194011062383651,1.0,1.0,0.3401360213756561,1.0,-1.111831545829773,0.86919105052948,0.2426405251026153,0.5992294549942017,0.0,0.0,0.0,25.836524963378903,37.0,79.81854248046875,-0.0,127.0701675415039,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.64276123046875,0.9979788064956664,0.2914078533649444,0.2373032718896865,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6365661621094,0.5716655254364014,0.050000000745058,0.0480969324707984,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64166259765625,0.8236986994743347,0.1485883891582489,0.1039413660764694,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6365661621094,0.5716655254364014,0.050000000745058,0.0480969324707984,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6407470703125,0.7470606565475464,0.1105291843414306,0.497620165348053,290.6419372558594,290.45001220703125,288.8233337402344,284.2872009277344,290.7310791015625,297.625732421875,290.6470031738281,1.0,0.2217017561197281,1.0,1.0,0.3384278118610382,1.0,-1.1221661567687988,0.8789807558059692,0.2431853264570236,0.6064542531967163,0.0,0.0,0.0,26.477127075195312,25.0,71.50003814697266,-0.0,130.9488067626953,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6835327148437,0.9970039129257202,0.2993791997432709,0.2317495942115783,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6786499023437,0.5760970711708069,0.050000000745058,0.0480710640549659,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6827087402344,0.8334708213806152,0.1514663994312286,0.1058613061904907,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6786499023437,0.5760970711708069,0.050000000745058,0.0480710640549659,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6820373535156,0.7563602328300476,0.1127851977944374,0.5070702433586121,290.68292236328125,290.3500061035156,288.89666748046875,284.32000732421875,290.7517395019531,297.6284484863281,290.6867980957031,1.0,0.2211553305387497,1.0,1.0,0.3344584107398987,1.0,-1.1290947198867798,0.8893083930015564,0.2397862821817398,0.6149970293045044,0.0,0.0,0.0,25.91133117675781,28.0,56.0132064819336,-0.0,131.6742401123047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6835327148437,0.9970039129257202,0.2993791997432709,0.2317495942115783,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6786499023437,0.5760970711708069,0.050000000745058,0.0480710640549659,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6827087402344,0.8334708213806152,0.1514663994312286,0.1058613061904907,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6786499023437,0.5760970711708069,0.050000000745058,0.0480710640549659,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6820373535156,0.7563602328300476,0.1127851977944374,0.5070702433586121,290.68292236328125,290.3500061035156,288.89666748046875,284.32000732421875,290.7517395019531,297.6284484863281,290.6867980957031,1.0,0.2211553305387497,1.0,1.0,0.3344584107398987,1.0,-1.1290947198867798,0.8893083930015564,0.2397862821817398,0.6149970293045044,0.0,0.0,0.0,25.91133117675781,28.0,56.0132064819336,-0.0,131.6742401123047,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70037841796875,0.9964450597763062,0.3042435646057129,0.2290066331624984,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.69598388671875,0.5782632827758789,0.050000000745058,0.0480587780475616,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6996459960937,0.8385802507400513,0.1530352383852005,0.1069174259901046,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69598388671875,0.5782632827758789,0.050000000745058,0.0480587780475616,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69903564453125,0.7614527344703674,0.1140932589769363,0.512600302696228,290.6998291015625,290.3500061035156,288.9333190917969,284.3368835449219,290.7640075683594,297.63800048828125,290.7034606933594,1.0,0.2215836644172668,1.0,1.0,0.3324737250804901,1.0,-1.1336735486984253,0.8953027725219727,0.2383708208799362,0.6197739243507385,0.0,0.0,0.0,25.658069610595703,28.0,50.62517166137695,-0.0,132.38990783691406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7141418457031,0.9961179494857788,0.3092722594738006,0.2275081276893615,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7110900878906,0.5794404745101929,0.050000000745058,0.0480521656572818,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137756347656,0.8427174687385559,0.154674619436264,0.1080323010683059,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7110900878906,0.5794404745101929,0.050000000745058,0.0480521656572818,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7134094238281,0.7657638192176819,0.1155100539326667,0.5186798572540283,290.7138671875,290.25,288.9700012207031,284.3540954589844,290.7435607910156,297.64874267578125,290.71533203125,1.0,0.2223681211471557,1.0,1.0,0.3263952434062958,1.0,-1.1404931545257568,0.9079890847206116,0.2325040251016616,0.6308118104934692,0.0,0.0,0.0,25.58119201660156,31.0,36.11507415771485,-0.0,134.04837036132812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7094116210937,0.9959374666213988,0.3194308876991272,0.226709708571434,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7110290527344,0.5800656676292419,0.050000000745058,0.0480485931038856,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.709716796875,0.8492738604545593,0.1580816805362701,0.1103805229067802,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7110290527344,0.5800656676292419,0.050000000745058,0.0480485931038856,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7099304199219,0.7730822563171387,0.1185836046934127,0.5321073532104492,290.70965576171875,290.1499938964844,289.0433349609375,284.3893737792969,290.6944885253906,297.6690368652344,290.7081298828125,1.0,0.2249534279108047,1.0,1.0,0.3142383396625519,1.0,-1.1584595441818235,0.9372084140777588,0.2212511897087097,0.6559417247772217,0.0,0.0,0.0,25.735265731811523,34.0,-2.281845808029175,-0.0,139.19656372070312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7094116210937,0.9959374666213988,0.3194308876991272,0.226709708571434,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7110290527344,0.5800656676292419,0.050000000745058,0.0480485931038856,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.709716796875,0.8492738604545593,0.1580816805362701,0.1103805229067802,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7110290527344,0.5800656676292419,0.050000000745058,0.0480485931038856,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7099304199219,0.7730822563171387,0.1185836046934127,0.5321073532104492,290.70965576171875,290.1499938964844,289.0433349609375,284.3893737792969,290.6944885253906,297.6690368652344,290.7081298828125,1.0,0.2249534279108047,1.0,1.0,0.3142383396625519,1.0,-1.1584595441818235,0.9372084140777588,0.2212511897087097,0.6559417247772217,0.0,0.0,0.0,25.735265731811523,34.0,-2.281845808029175,-0.0,139.19656372070312,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6891784667969,0.996383786201477,0.3294448554515838,0.2287190407514572,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.5784884095191956,0.050000000745058,0.0480572246015071,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68963623046875,0.8533617854118347,0.1615926176309585,0.1128205507993698,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.5784884095191956,0.050000000745058,0.0480572246015071,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6900329589844,0.7783631086349487,0.121882677078247,0.546714186668396,290.6895446777344,290.04998779296875,289.1166687011719,284.4258728027344,290.65216064453125,297.6854553222656,290.68707275390625,1.0,0.2287381887435913,1.0,1.0,0.3020814061164856,1.0,-1.1813522577285769,0.9701082706451416,0.2112439572811126,0.6838710308074951,0.0,0.0,0.0,26.27427291870117,37.0,-24.649154663085938,-0.0,146.64173889160156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6891784667969,0.996383786201477,0.3294448554515838,0.2287190407514572,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.5784884095191956,0.050000000745058,0.0480572246015071,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68963623046875,0.8533617854118347,0.1615926176309585,0.1128205507993698,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922607421875,0.5784884095191956,0.050000000745058,0.0480572246015071,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6900329589844,0.7783631086349487,0.121882677078247,0.546714186668396,290.6895446777344,290.04998779296875,289.1166687011719,284.4258728027344,290.65216064453125,297.6854553222656,290.68707275390625,1.0,0.2287381887435913,1.0,1.0,0.3020814061164856,1.0,-1.1813522577285769,0.9701082706451416,0.2112439572811126,0.6838710308074951,0.0,0.0,0.0,26.27427291870117,37.0,-24.649154663085938,-0.0,146.64173889160156,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376342773437,0.9972754716873168,0.3391571342945099,0.233180359005928,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.64727783203125,0.5749592781066895,0.050000000745058,0.04807710647583,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.8551038503646851,0.1651596277952194,0.1153205558657646,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.64727783203125,0.5749592781066895,0.050000000745058,0.04807710647583,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64031982421875,0.7816001772880554,0.1253300458192825,0.5621402859687805,290.6387634277344,289.9100036621094,289.19000244140625,284.4635009765625,290.523193359375,297.69781494140625,290.6307373046875,1.0,0.233549490571022,1.0,1.0,0.2783571481704712,1.0,-1.208269715309143,1.019938826560974,0.1883309334516525,0.7279179096221924,0.0,0.0,0.0,27.167367935180664,40.0,-76.20109558105469,-0.0,156.26463317871094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376342773437,0.9972754716873168,0.3391571342945099,0.233180359005928,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.64727783203125,0.5749592781066895,0.050000000745058,0.04807710647583,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.8551038503646851,0.1651596277952194,0.1153205558657646,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.64727783203125,0.5749592781066895,0.050000000745058,0.04807710647583,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64031982421875,0.7816001772880554,0.1253300458192825,0.5621402859687805,290.6387634277344,289.9100036621094,289.19000244140625,284.4635009765625,290.523193359375,297.69781494140625,290.6307373046875,1.0,0.233549490571022,1.0,1.0,0.2783571481704712,1.0,-1.208269715309143,1.019938826560974,0.1883309334516525,0.7279179096221924,0.0,0.0,0.0,27.167367935180664,40.0,-76.20109558105469,-0.0,156.26463317871094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55010986328125,0.998357892036438,0.3483478724956512,0.2398552298545837,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.562255859375,0.5696051120758057,0.050000000745058,0.0481085181236267,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55181884765625,0.8544384241104126,0.1686686277389526,0.1178054511547088,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.562255859375,0.5696051120758057,0.050000000745058,0.0481085181236267,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.55322265625,0.7826471924781799,0.1288109272718429,0.5778881311416626,290.5514221191406,289.7389221191406,289.2633361816406,284.5023193359375,290.4056091308594,297.70526123046875,290.54229736328125,1.0,0.2392185479402542,1.0,1.0,0.2546328604221344,1.0,-1.23824143409729,1.0715543031692505,0.1666872054338455,0.7731788754463196,0.0,0.0,0.0,28.40823554992676,43.0,-112.94271850585938,-0.0,167.94686889648438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55010986328125,0.998357892036438,0.3483478724956512,0.2398552298545837,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.562255859375,0.5696051120758057,0.050000000745058,0.0481085181236267,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55181884765625,0.8544384241104126,0.1686686277389526,0.1178054511547088,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.562255859375,0.5696051120758057,0.050000000745058,0.0481085181236267,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.55322265625,0.7826471924781799,0.1288109272718429,0.5778881311416626,290.5514221191406,289.7389221191406,289.2633361816406,284.5023193359375,290.4056091308594,297.70526123046875,290.54229736328125,1.0,0.2392185479402542,1.0,1.0,0.2546328604221344,1.0,-1.23824143409729,1.0715543031692505,0.1666872054338455,0.7731788754463196,0.0,0.0,0.0,28.40823554992676,43.0,-112.94271850585938,-0.0,167.94686889648438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5032958984375,0.998868763446808,0.352744460105896,0.2438898235559463,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.51580810546875,0.5663254857063293,0.050000000745058,0.04812853038311,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050354003906,0.8532824516296387,0.1703982502222061,0.1190324947237968,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51580810546875,0.5663254857063293,0.050000000745058,0.04812853038311,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5064392089844,0.7823935747146606,0.1305505037307739,0.5857886672019958,290.5046081542969,289.7030029296875,289.29998779296875,284.5221252441406,290.3540954589844,297.705078125,290.4954833984375,1.0,0.2423236668109893,1.0,1.0,0.2427707314491272,1.0,-1.2540881633758545,1.097589135169983,0.156498983502388,0.7958793640136719,0.0,0.0,0.0,29.1555118560791,43.0,-121.82534790039062,-0.0,174.52244567871094,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.45416259765625,0.9990000128746032,0.3570184111595154,0.2482859492301941,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4676818847656,0.562717080116272,0.050000000745058,0.0481512807309627,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4560852050781,0.8516759872436523,0.1721153259277343,0.1202518418431282,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4676818847656,0.562717080116272,0.050000000745058,0.0481512807309627,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4576110839844,0.7816969752311707,0.1322866678237915,0.5936911702156067,290.45562744140625,289.57080078125,289.336669921875,284.542236328125,290.2871398925781,297.7018127441406,290.44537353515625,1.0,0.2455823719501495,1.0,1.0,0.2274179607629776,1.0,-1.2703686952590942,1.1270328760147097,0.1433357894420623,0.8218985199928284,0.0,0.0,0.0,29.983097076416016,46.0,-133.59774780273438,-0.0,181.5651092529297,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3416748046875,0.9990000128746032,0.3651711046695709,0.2579677700996399,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3567810058594,0.5546768307685852,0.050000000745058,0.0482049994170665,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.34375,0.8472877144813538,0.1754835247993469,0.1226579621434211,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3567810058594,0.5546768307685852,0.050000000745058,0.0482049994170665,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453063964844,0.779116690158844,0.1357294023036956,0.6094338893890381,290.3432312011719,289.4056091308594,289.4100036621094,284.5832214355469,290.1700439453125,297.6911926269531,290.3328857421875,1.0,0.2524882555007934,1.0,1.0,0.1967124193906784,1.0,-1.3039041757583618,1.1850039958953855,0.1189001649618148,0.8728532195091248,0.0,0.0,0.0,31.873008728027344,49.0,-149.70953369140625,-0.0,196.9925079345703,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.7967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3416748046875,0.9990000128746032,0.3651711046695709,0.2579677700996399,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3567810058594,0.5546768307685852,0.050000000745058,0.0482049994170665,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.34375,0.8472877144813538,0.1754835247993469,0.1226579621434211,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3567810058594,0.5546768307685852,0.050000000745058,0.0482049994170665,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3453063964844,0.779116690158844,0.1357294023036956,0.6094338893890381,290.3432312011719,289.4056091308594,289.4100036621094,284.5832214355469,290.1700439453125,297.6911926269531,290.3328857421875,1.0,0.2524882555007934,1.0,1.0,0.1967124193906784,1.0,-1.3039041757583618,1.1850039958953855,0.1189001649618148,0.8728532195091248,0.0,0.0,0.0,31.873008728027344,49.0,-149.70953369140625,-0.0,196.9925079345703,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2369689941406,0.9990000128746032,0.3728716671466827,0.2685120105743408,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25048828125,0.545950710773468,0.050000000745058,0.0482687875628471,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2388000488281,0.8417996168136597,0.1787871867418289,0.1250170469284057,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.25048828125,0.545950710773468,0.050000000745058,0.0482687875628471,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2401123046875,0.7753724455833435,0.1391387730836868,0.6250494718551636,290.2383117675781,289.24334716796875,289.4833374023437,284.6252746582031,290.08428955078125,297.677978515625,290.2295227050781,1.0,0.2597935795783996,1.0,1.0,0.166006863117218,1.0,-1.338291049003601,1.2406498193740845,0.0976412743330001,0.92134290933609,0.0,0.0,0.0,34.04721450805664,52.0,-142.6007080078125,-0.0,214.0948638916016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2369689941406,0.9990000128746032,0.3728716671466827,0.2685120105743408,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25048828125,0.545950710773468,0.050000000745058,0.0482687875628471,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2388000488281,0.8417996168136597,0.1787871867418289,0.1250170469284057,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.25048828125,0.545950710773468,0.050000000745058,0.0482687875628471,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2401123046875,0.7753724455833435,0.1391387730836868,0.6250494718551636,290.2383117675781,289.24334716796875,289.4833374023437,284.6252746582031,290.08428955078125,297.677978515625,290.2295227050781,1.0,0.2597935795783996,1.0,1.0,0.166006863117218,1.0,-1.338291049003601,1.2406498193740845,0.0976412743330001,0.92134290933609,0.0,0.0,0.0,34.04721450805664,52.0,-142.6007080078125,-0.0,214.0948638916016,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.10662841796875,0.9990000128746032,0.3801665306091308,0.2796246111392975,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300964355469,0.5371952652931213,0.050000000745058,0.0483397841453552,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11016845703125,0.8360109925270081,0.1820603013038635,0.1273645609617233,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300964355469,0.5371952652931213,0.050000000745058,0.0483397841453552,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1125183105469,0.7712180018424988,0.1425322443246841,0.6406489014625549,290.1092529296875,289.0840148925781,289.5566711425781,284.6683654785156,289.8538513183594,297.6669921875,290.0921325683594,1.0,0.2673912942409515,1.0,1.0,0.1280323266983032,1.0,-1.3733439445495603,1.325018286705017,0.0483257658779621,0.9983147382736206,0.0,0.0,0.0,36.441192626953125,55.0,-200.3243865966797,-0.0,232.8036956787109,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
