time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039720,297.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.10662841796875,0.9990000128746032,0.3801665306091308,0.2796246111392975,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300964355469,0.5371952652931213,0.050000000745058,0.0483397841453552,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11016845703125,0.8360109925270081,0.1820603013038635,0.1273645609617233,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300964355469,0.5371952652931213,0.050000000745058,0.0483397841453552,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1125183105469,0.7712180018424988,0.1425322443246841,0.6406489014625549,290.1092529296875,289.0840148925781,289.5566711425781,284.6683654785156,289.8538513183594,297.6669921875,290.0921325683594,1.0,0.2673912942409515,1.0,1.0,0.1280323266983032,1.0,-1.3733439445495603,1.325018286705017,0.0483257658779621,0.9983147382736206,0.0,0.0,0.0,36.441192626953125,55.0,-200.3243865966797,-0.0,232.8036956787109,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.911865234375,0.9990000128746032,0.3866140842437744,0.2915184795856476,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.93609619140625,0.5284972786903381,0.050000000745058,0.0484189800918102,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9150695800781,0.8296834230422974,0.1850841045379638,0.1295830905437469,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.93609619140625,0.5284972786903381,0.050000000745058,0.0484189800918102,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171142578125,0.7664558291435242,0.1457442045211792,0.6556746959686279,289.9141845703125,288.9276123046875,289.6300048828125,284.7124328613281,289.6803894042969,297.6559753417969,289.9004211425781,1.0,0.2751762568950653,1.0,1.0,0.0900577679276466,1.0,-1.4085127115249634,1.4000043869018557,0.0085083711892366,1.0659278631210327,0.0,0.0,0.0,39.06114959716797,58.0,-234.8780517578125,-0.0,252.9617462158203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.911865234375,0.9990000128746032,0.3866140842437744,0.2915184795856476,297.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.93609619140625,0.5284972786903381,0.050000000745058,0.0484189800918102,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9150695800781,0.8296834230422974,0.1850841045379638,0.1295830905437469,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.93609619140625,0.5284972786903381,0.050000000745058,0.0484189800918102,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9171142578125,0.7664558291435242,0.1457442045211792,0.6556746959686279,289.9141845703125,288.9276123046875,289.6300048828125,284.7124328613281,289.6803894042969,297.6559753417969,289.9004211425781,1.0,0.2751762568950653,1.0,1.0,0.0900577679276466,1.0,-1.4085127115249634,1.4000043869018557,0.0085083711892366,1.0659278631210327,0.0,0.0,0.0,39.06114959716797,58.0,-234.8780517578125,-0.0,252.9617462158203,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8473815917969,0.9990000128746032,0.3896016776561737,0.2977361679077148,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8636779785156,0.5242272615432739,0.050000000745058,0.0484617054462432,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8493957519531,0.826339066028595,0.1865467429161071,0.1306370198726654,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8636779785156,0.5242272615432739,0.050000000745058,0.0484617054462432,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8506774902344,0.7638705968856812,0.1473021656274795,0.6628966927528381,289.84881591796875,288.89532470703125,289.6666564941406,284.7348327636719,289.6788024902344,297.6509704589844,289.84051513671875,1.0,0.2791049778461456,1.0,1.0,0.0710704922676086,1.0,-1.426014065742493,1.4236255884170532,0.0023884701076895,1.0859336853027344,0.0,0.0,0.0,40.45096206665039,58.0,-194.6078491210937,-0.0,263.52301025390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8094482421875,0.9990000128746032,0.3931019306182861,0.285432368516922,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.815185546875,0.6777099967002869,0.1328103095293045,0.0933681949973106,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8105773925781,0.8392325639724731,0.188096597790718,0.1316140741109848,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.819091796875,0.5328578948974609,0.050000000745058,0.0483775176107883,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8113098144531,0.777394711971283,0.1489227414131164,0.6695558428764343,289.8101806640625,288.7741394042969,289.7033386230469,284.7574462890625,289.7052307128906,297.6456604003906,289.8061218261719,1.0,0.2838620841503143,1.0,1.0,0.0568563975393772,1.0,-1.4741564989089966,1.473363757133484,0.0007926986436359,1.1250208616256714,0.0,0.0,0.0,39.162506103515625,78.0,-141.3560791015625,-0.0,280.9456787109375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79083251953125,0.9990000128746032,0.4022234380245209,0.3048086762428283,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906799316406,0.7330923676490784,0.1314740777015686,0.1257626414299011,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.8268164396286011,0.1914290338754654,0.1339891105890274,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908935546875,0.5195931196212769,0.050000000745058,0.048510517925024,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.766261875629425,0.1522478461265564,0.6850470304489136,289.790771484375,288.62359619140625,289.77667236328125,284.8034362792969,289.7743530273437,297.6443786621094,289.79156494140625,1.0,0.300865113735199,1.0,1.0,0.0284281987696886,1.0,-1.5579577684402466,1.5578992366790771,5.863912883796729e-05,1.1927268505096436,0.0,0.0,0.0,44.126583099365234,81.0,-44.84956741333008,-0.0,332.6669311523437,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.7687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79083251953125,0.9990000128746032,0.4022234380245209,0.3048086762428283,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906799316406,0.7330923676490784,0.1314740777015686,0.1257626414299011,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7907409667969,0.8268164396286011,0.1914290338754654,0.1339891105890274,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7908935546875,0.5195931196212769,0.050000000745058,0.048510517925024,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.79071044921875,0.766261875629425,0.1522478461265564,0.6850470304489136,289.790771484375,288.62359619140625,289.77667236328125,284.8034362792969,289.7743530273437,297.6443786621094,289.79156494140625,1.0,0.300865113735199,1.0,1.0,0.0284281987696886,1.0,-1.5579577684402466,1.5578992366790771,5.863912883796729e-05,1.1927268505096436,0.0,0.0,0.0,44.126583099365234,81.0,-44.84956741333008,-0.0,332.6669311523437,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8144226074219,0.9990000128746032,0.4069908559322357,0.3342662453651428,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81298828125,0.7131931781768799,0.1325051188468933,0.1263542473316192,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8136901855469,0.8079076409339905,0.1950758546590805,0.1366342008113861,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8097839355469,0.5026882886886597,0.050000000745058,0.048730231821537,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.81329345703125,0.7491579055786133,0.1556199491024017,0.7011128664016724,289.81396484375,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.63037109375,289.8170166015625,1.0,0.3155162334442138,1.0,1.0,0.0,1.0,-1.6167688369750977,1.6167664527893066,2.389370592936757e-06,1.2394447326660156,0.0,0.0,0.0,50.86477279663086,69.0,18.448463439941406,-0.0,380.9997253417969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.73834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8144226074219,0.9990000128746032,0.4069908559322357,0.3342662453651428,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81298828125,0.7131931781768799,0.1325051188468933,0.1263542473316192,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8136901855469,0.8079076409339905,0.1950758546590805,0.1366342008113861,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8097839355469,0.5026882886886597,0.050000000745058,0.048730231821537,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.81329345703125,0.7491579055786133,0.1556199491024017,0.7011128664016724,289.81396484375,288.4760131835937,289.8500061035156,284.85028076171875,289.84747314453125,297.63037109375,289.8170166015625,1.0,0.3155162334442138,1.0,1.0,0.0,1.0,-1.6167688369750977,1.6167664527893066,2.389370592936757e-06,1.2394447326660156,0.0,0.0,0.0,50.86477279663086,69.0,18.448463439941406,-0.0,380.9997253417969,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612976074219,0.9990000128746032,0.4121438562870025,0.3446641862392425,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8591613769531,0.7104260325431824,0.135390430688858,0.1287886500358581,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8601989746094,0.8050116896629333,0.1990305185317993,0.1393989622592926,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.85400390625,0.4974874556064605,0.050000000745058,0.0488124378025531,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8596496582031,0.7472311854362488,0.1591547429561615,0.7171039581298828,289.8606262207031,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6219482421875,289.8647766113281,1.0,0.3227936327457428,1.0,1.0,0.0,1.0,-1.654807448387146,1.654805302619934,2.2249514586292207e-06,1.269735336303711,0.0,0.0,0.0,53.73811340332031,57.0,56.19020462036133,-0.0,409.8127746582031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.7159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612976074219,0.9990000128746032,0.4121438562870025,0.3446641862392425,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8591613769531,0.7104260325431824,0.135390430688858,0.1287886500358581,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8601989746094,0.8050116896629333,0.1990305185317993,0.1393989622592926,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.85400390625,0.4974874556064605,0.050000000745058,0.0488124378025531,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8596496582031,0.7472311854362488,0.1591547429561615,0.7171039581298828,289.8606262207031,288.3313293457031,289.92333984375,284.89801025390625,289.9208679199219,297.6219482421875,289.8647766113281,1.0,0.3227936327457428,1.0,1.0,0.0,1.0,-1.654807448387146,1.654805302619934,2.2249514586292207e-06,1.269735336303711,0.0,0.0,0.0,53.73811340332031,57.0,56.19020462036133,-0.0,409.8127746582031,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.92047119140625,0.9990000128746032,0.4202898740768432,0.3394920527935028,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9180908203125,0.7202330231666565,0.1393971145153045,0.1322977244853973,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.8145405054092407,0.2032995223999023,0.1422876864671707,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.91180419921875,0.5000324845314026,0.050000000745058,0.0487708076834678,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.91864013671875,0.7564647793769836,0.1630234271287918,0.7338118553161621,289.9197692871094,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.6333312988281,289.9244689941406,1.0,0.3245542049407959,1.0,1.0,0.0,1.0,-1.676296949386597,1.6762946844100952,2.280771695950534e-06,1.2868499755859375,0.0,0.0,0.0,53.14141082763672,60.0,77.40536499023438,-0.0,420.282470703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.92047119140625,0.9990000128746032,0.4202898740768432,0.3394920527935028,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9180908203125,0.7202330231666565,0.1393971145153045,0.1322977244853973,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9192810058594,0.8145405054092407,0.2032995223999023,0.1422876864671707,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.91180419921875,0.5000324845314026,0.050000000745058,0.0487708076834678,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.91864013671875,0.7564647793769836,0.1630234271287918,0.7338118553161621,289.9197692871094,288.1896057128906,289.9966735839844,284.9465637207031,289.9942321777344,297.6333312988281,289.9244689941406,1.0,0.3245542049407959,1.0,1.0,0.0,1.0,-1.676296949386597,1.6762946844100952,2.280771695950534e-06,1.2868499755859375,0.0,0.0,0.0,53.14141082763672,60.0,77.40536499023438,-0.0,420.282470703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9525756835937,0.9990000128746032,0.4254110157489776,0.3371417820453644,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9501953125,0.7253039479255676,0.1417064666748047,0.1343689411878585,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9513854980469,0.8191072940826416,0.2055561244487762,0.1438174098730087,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.94354248046875,0.5012148022651672,0.050000000745058,0.0487520955502986,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95074462890625,0.7612463235855103,0.1651244312524795,0.7428666353225708,289.9518737792969,288.1610107421875,290.0333251953125,284.9711303710937,290.0309143066406,297.64605712890625,289.956787109375,1.0,0.3261347711086273,1.0,1.0,0.0,1.0,-1.6886409521102903,1.6886385679244995,2.313045570190297e-06,1.2965322732925415,0.0,0.0,0.0,52.9289665222168,60.0,84.02791595458984,-0.0,426.7738952636719,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9850158691406,0.9990000128746032,0.4325126111507416,0.3065804839134216,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9825439453125,0.7507069706916809,0.1442590951919555,0.1364383101463318,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9838562011719,0.8465197682380676,0.2079657316207885,0.145274817943573,297.5602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.981689453125,0.719656229019165,0.134387657046318,0.119169645011425,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9831237792969,0.7892098426818848,0.1674137711524963,0.7516223192214966,289.98443603515625,288.0508117675781,290.07000732421875,284.99591064453125,290.0676574707031,297.6597900390625,289.9899597167969,1.0,0.3297557830810547,1.0,1.0,0.0,1.0,-1.7512129545211792,1.7512104511260986,2.480865987308789e-06,1.345527410507202,0.0,0.0,0.0,48.44503784179688,63.0,89.38911437988281,-0.0,450.7552185058594,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0577697753906,0.9990000128746032,0.4472398459911346,0.3061307966709137,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7598390579223633,0.1496098190546035,0.1414035558700561,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05670166015625,0.8531973958015442,0.2128357589244842,0.1486450433731079,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0550842285156,0.7354085445404053,0.1336415112018585,0.1276048123836517,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560302734375,0.7969956398010254,0.1720654815435409,0.7722970843315125,290.05731201171875,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.70068359375,290.0623779296875,1.0,0.3365182280540466,1.0,1.0,0.0,1.0,-1.7956550121307373,1.7956523895263672,2.6050904580188217e-06,1.3808223009109497,0.0,0.0,0.0,49.36945724487305,66.0,97.10609436035156,-0.0,481.1832580566406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0577697753906,0.9990000128746032,0.4472398459911346,0.3061307966709137,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.7598390579223633,0.1496098190546035,0.1414035558700561,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05670166015625,0.8531973958015442,0.2128357589244842,0.1486450433731079,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0550842285156,0.7354085445404053,0.1336415112018585,0.1276048123836517,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560302734375,0.7969956398010254,0.1720654815435409,0.7722970843315125,290.05731201171875,287.9149475097656,290.1433410644531,285.0460205078125,290.1410522460937,297.70068359375,290.0623779296875,1.0,0.3365182280540466,1.0,1.0,0.0,1.0,-1.7956550121307373,1.7956523895263672,2.6050904580188217e-06,1.3808223009109497,0.0,0.0,0.0,49.36945724487305,66.0,97.10609436035156,-0.0,481.1832580566406,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.9990000128746032,0.4596203863620758,0.309909850358963,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1285400390625,0.7661477327346802,0.1553531140089035,0.1467672735452652,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1296691894531,0.8563041687011719,0.217919573187828,0.1521689444780349,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12799072265625,0.7346369624137878,0.1353736519813537,0.1287421584129333,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1290283203125,0.8011864423751831,0.1769011169672012,0.7938780784606934,290.1302490234375,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7376403808594,290.1353454589844,1.0,0.3438235223293304,1.0,1.0,0.0,1.0,-1.838140606880188,1.8381378650665283,2.726833372435067e-06,1.414243221282959,0.0,0.0,0.0,51.04094696044922,69.0,100.4654312133789,-0.0,514.0120239257812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.9990000128746032,0.4596203863620758,0.309909850358963,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1285400390625,0.7661477327346802,0.1553531140089035,0.1467672735452652,297.4544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1296691894531,0.8563041687011719,0.217919573187828,0.1521689444780349,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12799072265625,0.7346369624137878,0.1353736519813537,0.1287421584129333,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1290283203125,0.8011864423751831,0.1769011169672012,0.7938780784606934,290.1302490234375,287.7820129394531,290.2166748046875,285.09686279296875,290.2144470214844,297.7376403808594,290.1353454589844,1.0,0.3438235223293304,1.0,1.0,0.0,1.0,-1.838140606880188,1.8381378650665283,2.726833372435067e-06,1.414243221282959,0.0,0.0,0.0,51.04094696044922,69.0,100.4654312133789,-0.0,514.0120239257812,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2048034667969,0.9990000128746032,0.4714380204677582,0.3137592375278473,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2027282714844,0.7727735638618469,0.1614187806844711,0.1524513363838195,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20379638671875,0.8595344424247742,0.2232074737548828,0.1558378636837005,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2021179199219,0.7367156147956848,0.1386352330446243,0.1315368711948394,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2031555175781,0.8054426908493042,0.181920900940895,0.816277801990509,290.2043762207031,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7682189941406,290.2094116210937,1.0,0.3517105281352997,1.0,1.0,0.0,1.0,-1.884244680404663,1.8842418193817136,2.862611609089072e-06,1.4504667520523071,0.0,0.0,0.0,52.84846115112305,72.0,102.33627319335938,-0.0,551.1802978515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2048034667969,0.9990000128746032,0.4714380204677582,0.3137592375278473,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2027282714844,0.7727735638618469,0.1614187806844711,0.1524513363838195,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20379638671875,0.8595344424247742,0.2232074737548828,0.1558378636837005,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2021179199219,0.7367156147956848,0.1386352330446243,0.1315368711948394,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2031555175781,0.8054426908493042,0.181920900940895,0.816277801990509,290.2043762207031,287.6520080566406,290.2900085449219,285.1483764648437,290.287841796875,297.7682189941406,290.2094116210937,1.0,0.3517105281352997,1.0,1.0,0.0,1.0,-1.884244680404663,1.8842418193817136,2.862611609089072e-06,1.4504667520523071,0.0,0.0,0.0,52.84846115112305,72.0,102.33627319335938,-0.0,551.1802978515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.279541015625,0.9990000128746032,0.4832611978054046,0.3178007304668426,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2775573730469,0.7794955372810364,0.1677626967430114,0.1584081947803497,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.278564453125,0.8627553582191467,0.2286874055862426,0.1596431732177734,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.27691650390625,0.7403281927108765,0.1428447067737579,0.1353431940078735,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2779541015625,0.809594452381134,0.187136709690094,0.8395475745201111,290.2791442871094,287.5249328613281,290.36334228515625,285.2005615234375,290.3612060546875,297.7931823730469,290.2840881347656,1.0,0.3601055443286896,1.0,1.0,0.0,1.0,-1.9333322048187256,1.9333291053771973,3.011321496160236e-06,1.488983392715454,0.0,0.0,0.0,54.80722427368164,75.0,103.36249542236328,-0.0,592.6920776367188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.279541015625,0.9990000128746032,0.4832611978054046,0.3178007304668426,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2775573730469,0.7794955372810364,0.1677626967430114,0.1584081947803497,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.278564453125,0.8627553582191467,0.2286874055862426,0.1596431732177734,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.27691650390625,0.7403281927108765,0.1428447067737579,0.1353431940078735,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2779541015625,0.809594452381134,0.187136709690094,0.8395475745201111,290.2791442871094,287.5249328613281,290.36334228515625,285.2005615234375,290.3612060546875,297.7931823730469,290.2840881347656,1.0,0.3601055443286896,1.0,1.0,0.0,1.0,-1.9333322048187256,1.9333291053771973,3.011321496160236e-06,1.488983392715454,0.0,0.0,0.0,54.80722427368164,75.0,103.36249542236328,-0.0,592.6920776367188,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3170471191406,0.9990000128746032,0.4892329275608063,0.3198879957199096,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31512451171875,0.782868504524231,0.1710301041603088,0.1614791005849838,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3160705566406,0.864361047744751,0.2314963787794113,0.1615945994853973,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3144836425781,0.7424971461296082,0.1452034264802932,0.1375112831592559,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.31549072265625,0.811616837978363,0.1898197084665298,0.8515185117721558,290.316650390625,287.5,290.3999938964844,285.22686767578125,290.3979187011719,297.8041076660156,290.3215637207031,1.0,0.3644703924655914,1.0,1.0,0.0,1.0,-1.9588476419448853,1.958844542503357,3.0902881462679943e-06,1.508983492851257,0.0,0.0,0.0,55.84106063842773,75.0,103.68148803710938,-0.0,615.081298828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3545837402344,0.9990000128746032,0.4952574968338012,0.3220095038414001,297.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35272216796875,0.7862471342086792,0.1743587702512741,0.1646088659763336,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3536682128906,0.8659704923629761,0.2343507707118988,0.1635779738426208,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3520812988281,0.7448471188545227,0.1476988941431045,0.1398197561502456,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.8136184811592102,0.1925533413887024,0.8637169003486633,290.3542175292969,287.4007873535156,290.4366760253906,285.2533264160156,290.4346008300781,297.81427001953125,290.35906982421875,1.0,0.368936687707901,1.0,1.0,0.0,1.0,-1.9849556684494016,1.984952449798584,3.1722554467705777e-06,1.5294337272644043,0.0,0.0,0.0,56.9090690612793,78.0,103.91280364990234,-0.0,638.5714721679688,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9990000128746032,0.5015842914581299,0.3242416083812713,297.5531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3918762207031,0.7897683382034302,0.1778840571641922,0.167924553155899,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3927917480469,0.8676563501358032,0.237367033958435,0.1656741499900818,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3912658691406,0.747452437877655,0.1504203975200653,0.1423488408327102,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3922119140625,0.8156900405883789,0.1954497843980789,0.8766440153121948,290.3933410644531,287.3756408691406,290.47479248046875,285.281005859375,290.4727783203125,297.82421875,290.39813232421875,1.0,0.3736813068389892,1.0,1.0,0.0,1.0,-2.0126962661743164,2.012692928314209,3.260628318457748e-06,1.5511471033096311,0.0,0.0,0.0,58.053855895996094,78.0,104.08387756347656,-0.0,664.178466796875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4298095703125,0.9990000128746032,0.5074818730354309,0.3263150155544281,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4280700683594,0.7930263876914978,0.1811935156583786,0.1710378676652908,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4289245605469,0.8692302107810974,0.2401933670043945,0.1676384657621383,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42742919921875,0.7499811053276062,0.1530317813158035,0.1447832286357879,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4283752441406,0.8176019787788391,0.1981705427169799,0.8887885808944702,290.4294738769531,287.27960205078125,290.510009765625,285.30670166015625,290.50799560546875,297.8329467773437,290.4342346191406,1.0,0.3781428039073944,1.0,1.0,0.0,1.0,-2.0387916564941406,2.038788318634033,3.3449523471063003e-06,1.5715585947036743,0.0,0.0,0.0,59.13898468017578,81.0,104.19529724121094,-0.0,688.8802490234375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050964355469,0.9990000128746032,0.5199576616287231,0.3306365013122558,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5034484863281,0.7998522520065308,0.1882587671279907,0.1776856631040573,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8725952506065369,0.2462125718593597,0.171822041273117,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028381347656,0.7555903196334839,0.1587453186511993,0.1501267701387405,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50372314453125,0.8216235637664795,0.2039844989776611,0.9147446751594543,290.5047912597656,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8502502441406,290.5094299316406,1.0,0.3876706957817077,1.0,1.0,0.0,1.0,-2.094578266143799,2.0945746898651123,3.529084324327414e-06,1.6151494979858398,0.0,0.0,0.0,61.48008346557617,84.0,104.32579040527344,-0.0,743.696044921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050964355469,0.9990000128746032,0.5199576616287231,0.3306365013122558,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5034484863281,0.7998522520065308,0.1882587671279907,0.1776856631040573,297.52557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5042419433594,0.8725952506065369,0.2462125718593597,0.171822041273117,297.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028381347656,0.7555903196334839,0.1587453186511993,0.1501267701387405,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50372314453125,0.8216235637664795,0.2039844989776611,0.9147446751594543,290.5047912597656,287.1613464355469,290.5833435058594,285.360595703125,290.5813903808594,297.8502502441406,290.5094299316406,1.0,0.3876706957817077,1.0,1.0,0.0,1.0,-2.094578266143799,2.0945746898651123,3.529084324327414e-06,1.6151494979858398,0.0,0.0,0.0,61.48008346557617,84.0,104.32579040527344,-0.0,743.696044921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,298.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.58038330078125,0.9990000128746032,0.532699465751648,0.3348934650421142,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.578857421875,0.806742250919342,0.1955482512712478,0.1845449209213256,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57958984375,0.8761258125305176,0.2524061501026153,0.1761263906955719,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782470703125,0.7616046071052551,0.1647767871618271,0.1557825952768325,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5790710449219,0.8257527351379395,0.2099899500608444,0.9415581226348876,290.58013916015625,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8668212890625,290.58465576171875,1.0,0.3974734842777252,1.0,1.0,0.0,1.0,-2.1520941257476807,2.152090311050415,3.724429916474037e-06,1.66003155708313,0.0,0.0,0.0,63.91504287719727,102.0,104.3701400756836,-0.0,803.1026000976562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,298.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.58038330078125,0.9990000128746032,0.532699465751648,0.3348934650421142,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.578857421875,0.806742250919342,0.1955482512712478,0.1845449209213256,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57958984375,0.8761258125305176,0.2524061501026153,0.1761263906955719,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782470703125,0.7616046071052551,0.1647767871618271,0.1557825952768325,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5790710449219,0.8257527351379395,0.2099899500608444,0.9415581226348876,290.58013916015625,287.0459899902344,290.6566772460937,285.4150085449219,290.65478515625,297.8668212890625,290.58465576171875,1.0,0.3974734842777252,1.0,1.0,0.0,1.0,-2.1520941257476807,2.152090311050415,3.724429916474037e-06,1.66003155708313,0.0,0.0,0.0,63.91504287719727,102.0,104.3701400756836,-0.0,803.1026000976562,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,298.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.9990000128746032,0.5447277426719666,0.3532585203647613,297.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.8025869131088257,0.2030858397483825,0.1917432397603988,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546325683594,0.8678916692733765,0.2587988376617431,0.1806470155715942,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65338134765625,0.7578007578849792,0.1711158454418182,0.1618413031101226,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6541748046875,0.8196388483047485,0.2161991149187088,0.96981018781662,290.6551818847656,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.87774658203125,290.65966796875,1.0,0.4133038520812988,1.0,1.0,0.0,1.0,-2.2294161319732666,2.229412078857422,3.995374299847754e-06,1.720012664794922,0.0,0.0,0.0,69.87309265136719,105.0,104.41486358642578,-0.0,897.7940673828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,298.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.9990000128746032,0.5447277426719666,0.3532585203647613,297.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.8025869131088257,0.2030858397483825,0.1917432397603988,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6546325683594,0.8678916692733765,0.2587988376617431,0.1806470155715942,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65338134765625,0.7578007578849792,0.1711158454418182,0.1618413031101226,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6541748046875,0.8196388483047485,0.2161991149187088,0.96981018781662,290.6551818847656,286.93359375,290.7300109863281,285.4698791503906,290.7281799316406,297.87774658203125,290.65966796875,1.0,0.4133038520812988,1.0,1.0,0.0,1.0,-2.2294161319732666,2.229412078857422,3.995374299847754e-06,1.720012664794922,0.0,0.0,0.0,69.87309265136719,105.0,104.41486358642578,-0.0,897.7940673828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69354248046875,0.9990000128746032,0.5501473546028137,0.3617746531963348,297.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6920471191406,0.8012572526931763,0.2069253772497177,0.1954174786806106,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.69268798828125,0.8646692633628845,0.2620487809181213,0.1829501837491989,297.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69146728515625,0.756633996963501,0.1743722707033157,0.1649628579616546,297.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6922302246094,0.8172885775566101,0.219345673918724,0.9841760396957396,290.6932373046875,286.9123229980469,290.76666259765625,285.4974670410156,290.7648620605469,297.8752136230469,290.6976318359375,1.0,0.420596033334732,1.0,1.0,0.0,1.0,-2.267839193344116,2.2678351402282715,4.134159098612145e-06,1.750027418136597,0.0,0.0,0.0,72.81942749023438,105.0,104.6931381225586,-0.0,947.0663452148438,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
