time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041760,298.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7314147949219,0.9990000128746032,0.5555951595306396,0.3689970374107361,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7299499511719,0.8009859323501587,0.2108111381530761,0.1991218328475952,297.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7305603027344,0.8626130223274231,0.265335738658905,0.1852687150239944,297.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7293701171875,0.7564390897750854,0.1776829808950424,0.1681232303380966,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301025390625,0.8159389495849609,0.222522497177124,0.998605489730835,290.7311096191406,286.8241271972656,290.8033447265625,285.5251770019531,290.80157470703125,297.8727111816406,290.73541259765625,1.0,0.4276430010795593,1.0,1.0,0.0,1.0,-2.3048789501190186,2.3048746585845947,4.270137651474215e-06,1.7788535356521606,0.0,0.0,0.0,75.50153350830078,108.0,104.72429656982422,-0.0,995.4033203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7980041503906,0.9990000128746032,0.5654319524765015,0.3798548579216003,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7966003417969,0.802008330821991,0.2177777886390686,0.2057456225156784,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79718017578125,0.8606503009796143,0.2712264060974121,0.1894105225801468,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79608154296875,0.7574856281280518,0.1836515814065933,0.1738048940896988,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7967529296875,0.8150132894515991,0.2282081991434097,1.0243343114852903,290.7977294921875,286.7879638671875,290.8679504394531,285.57421875,290.8662414550781,297.8708190917969,290.8019104003906,1.0,0.439505934715271,1.0,1.0,0.0,1.0,-2.3685879707336426,2.36858344078064,4.509380687522935e-06,1.8283939361572263,0.0,0.0,0.0,79.88108825683594,108.0,104.67386627197266,-0.0,1080.950439453125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069763183594,0.9990000128746032,0.5667886137962341,0.3811559081077575,297.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056030273437,0.8022729754447937,0.2187298536300659,0.2066492736339569,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80615234375,0.8605248332023621,0.2720312774181366,0.1899752765893936,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050537109375,0.7577447295188904,0.1844701319932937,0.174582690000534,297.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.80572509765625,0.8150126338005066,0.2289848327636718,1.027840256690979,290.80670166015625,286.71759033203125,290.8766784667969,285.5808410644531,290.8749389648437,297.870849609375,290.81085205078125,1.0,0.4410600364208221,1.0,1.0,0.0,1.0,-2.377061605453491,2.3770570755004883,4.541710040939506e-06,1.83497965335846,0.0,0.0,0.0,80.44097137451172,111.0,104.66060638427734,-0.0,1092.55615234375,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734436035156,0.9990000128746032,0.5770760774612427,0.3897489011287689,297.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721008300781,0.8050064444541931,0.2258727699518203,0.2134188711643219,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87261962890625,0.8604463338851929,0.2780689001083374,0.194204494357109,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.87158203125,0.7603937387466431,0.1906303018331527,0.180426999926567,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8722229003906,0.8157743215560913,0.2348132729530334,1.0540966987609863,290.8731689453125,286.6827087402344,290.9412841796875,285.63018798828125,290.9396057128906,297.8729248046875,290.8772277832031,1.0,0.4522931575775146,1.0,1.0,0.0,1.0,-2.439162254333496,2.439157485961914,4.782273208547849e-06,1.883222222328186,0.0,0.0,0.0,84.38835144042969,111.0,104.53890228271484,-0.0,1179.267578125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88238525390625,0.9990000128746032,0.5784969925880432,0.3907740414142608,297.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810729980469,0.8054724335670471,0.2268488109111786,0.2143428027629852,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.881591796875,0.8605427742004395,0.2788937389850616,0.194781482219696,297.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88055419921875,0.7608439922332764,0.1914744675159454,0.1812268942594528,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88116455078125,0.8159734606742859,0.2356101423501968,1.0576804876327517,290.8821105957031,286.3580017089844,290.95001220703125,285.6368713378906,290.9483337402344,297.8734436035156,290.8861694335937,1.0,0.4537744224071502,1.0,1.0,0.0,1.0,-2.4474639892578125,2.4474592208862305,4.81491497339448e-06,1.8896688222885127,0.0,0.0,0.0,84.8948974609375,114.0,104.52084350585938,-0.0,1191.0782470703125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576721191406,0.9990000128746032,0.5903747081756592,0.3989946842193603,297.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.8093605637550354,0.2348091155290603,0.2220100313425064,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569091796875,0.8615000247955322,0.2855771780014038,0.1995498985052108,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559326171875,0.7646557688713074,0.1983240395784378,0.1878534406423568,297.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9565124511719,0.8177228569984436,0.2420443743467331,1.0872561931610107,290.9574279785156,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.876708984375,290.9613342285156,1.0,0.4659272730350494,1.0,1.0,0.0,1.0,-2.515777826309204,2.515772581100464,5.087874797027325e-06,1.9427266120910645,0.0,0.0,0.0,89.0739974975586,117.0,104.37776184082033,-0.0,1291.083251953125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576721191406,0.9990000128746032,0.5903747081756592,0.3989946842193603,297.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.8093605637550354,0.2348091155290603,0.2220100313425064,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569091796875,0.8615000247955322,0.2855771780014038,0.1995498985052108,297.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559326171875,0.7646557688713074,0.1983240395784378,0.1878534406423568,297.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9565124511719,0.8177228569984436,0.2420443743467331,1.0872561931610107,290.9574279785156,286.0130615234375,291.0233459472656,285.6931457519531,291.021728515625,297.876708984375,290.9613342285156,1.0,0.4659272730350494,1.0,1.0,0.0,1.0,-2.515777826309204,2.515772581100464,5.087874797027325e-06,1.9427266120910645,0.0,0.0,0.0,89.0739974975586,117.0,104.37776184082033,-0.0,1291.083251953125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.9990000128746032,0.6020501852035522,0.4072027206420898,297.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8125346302986145,0.2423801869153976,0.2293051183223724,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.862060010433197,0.2919003665447235,0.2040555626153946,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7678002119064331,0.2047585546970367,0.1940908133983612,297.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.818940281867981,0.248041346669197,1.1148743629455566,291.0325622558594,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8773803710937,291.036376953125,1.0,0.4775159060955047,1.0,1.0,0.0,1.0,-2.5804991722106934,2.580493688583374,5.353547294362215e-06,1.992988109588623,0.0,0.0,0.0,93.2319564819336,120.0,104.20745849609376,-0.0,1391.334228515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0328063964844,0.9990000128746032,0.6020501852035522,0.4072027206420898,297.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8125346302986145,0.2423801869153976,0.2293051183223724,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.862060010433197,0.2919003665447235,0.2040555626153946,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7678002119064331,0.2047585546970367,0.1940908133983612,297.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.818940281867981,0.248041346669197,1.1148743629455566,291.0325622558594,285.68280029296875,291.0966796875,285.74969482421875,291.0950927734375,297.8773803710937,291.036376953125,1.0,0.4775159060955047,1.0,1.0,0.0,1.0,-2.5804991722106934,2.580493688583374,5.353547294362215e-06,1.992988109588623,0.0,0.0,0.0,93.2319564819336,120.0,104.20745849609376,-0.0,1391.334228515625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.9990000128746032,0.6078276038169861,0.411210834980011,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.8139844536781311,0.2460674345493316,0.2328465729951858,297.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0695495605469,0.862307071685791,0.2949831783771515,0.2062426209449768,297.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7692267298698425,0.2078616321086883,0.1970898509025573,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.819452166557312,0.2509202361106872,1.128089189529419,291.070068359375,285.67401123046875,291.1333312988281,285.778076171875,291.1317749023437,297.8769836425781,291.0738220214844,1.0,0.4831099808216095,1.0,1.0,0.0,1.0,-2.611681699752808,2.6116762161254883,5.483975201059366e-06,2.0172009468078613,0.0,0.0,0.0,95.2829360961914,120.0,104.11750030517578,-0.0,1441.500244140625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.9990000128746032,0.6135798692703247,0.4151081144809723,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8154016733169556,0.2497064769268036,0.2363352328538894,297.6140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.8625858426094055,0.2980320155620575,0.2084006518125534,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.7706105709075928,0.2109041959047317,0.2000249624252319,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.8199501633644104,0.2537359297275543,1.140987753868103,291.1075439453125,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8763122558594,291.1112365722656,1.0,0.4885779321193695,1.0,1.0,0.0,1.0,-2.642176866531372,2.6421711444854736,5.613045232166769e-06,2.040879249572754,0.0,0.0,0.0,97.30502319335938,123.0,104.02974700927734,-0.0,1491.6923828125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.9990000128746032,0.6204663515090942,0.419614315032959,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8170977234840393,0.2540259659290313,0.2404689937829971,297.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.8629942536354065,0.3016609251499176,0.2109641134738922,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.7722545266151428,0.2144918441772461,0.2034794092178344,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8205639719963074,0.257048487663269,1.1561315059661863,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.875244140625,291.1560974121094,1.0,0.494988739490509,1.0,1.0,0.0,1.0,-2.6779890060424805,2.677983283996582,5.766534286522074e-06,2.0686850547790527,0.0,0.0,0.0,99.6894989013672,123.0,103.92955780029295,-0.0,1552.033203125,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.9990000128746032,0.6250557899475098,0.422507107257843,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.8182403445243835,0.2568842768669128,0.2432004809379577,297.6156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8633224964141846,0.3040685057640075,0.2126622349023819,297.610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.7733563184738159,0.2168528437614441,0.2057491093873977,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8209961652755737,0.259224534034729,1.1660624742507937,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8744812011719,291.1859741210937,1.0,0.4991794228553772,1.0,1.0,0.0,1.0,-2.70145034790039,2.701444387435913,5.8682098824647255e-06,2.0869007110595703,0.0,0.0,0.0,101.25260925292967,126.0,103.86656951904295,-0.0,1592.3680419921875,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2323608398437,0.9990000128746032,0.6327126622200012,0.4271183609962463,297.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.8201832175254822,0.2616174519062042,0.2477173507213592,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2316589355469,0.8639816641807556,0.3080667853355407,0.2154781818389892,297.6105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2308654785156,0.7752212882041931,0.2207406312227249,0.2094803750514984,297.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313232421875,0.8217719793319702,0.2628011405467987,1.1823569536209106,291.2321472167969,285.6358642578125,291.292236328125,285.90155029296875,291.2907409667969,297.8731994628906,291.2357177734375,1.0,0.5060226321220398,1.0,1.0,0.0,1.0,-2.739870309829712,2.7398643493652344,6.036629201844335e-06,2.116729497909546,0.987773597240448,0.987773597240448,0.0,103.80709075927734,126.0,103.77005004882812,-0.0,1659.7769775390625,1.0,283.1443786621094,288.5085144042969,285.3530578613281,285.36309814453125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,-4.7821233760379855e-21,-2.3910616880189927e-21,-2.3910616880189927e-21,0.0,0.0,-0.0,2.764338205452077e-05,0.0,-0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78759765625,0.9990000128746032,0.6346189379692078,0.4295954406261444,297.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9139404296875,0.8209424018859863,0.2632330954074859,0.2498913258314132,297.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8722839355469,0.8640886545181274,0.3090536594390869,0.2168086618185043,297.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9639587402344,0.7759326696395874,0.2220381945371627,0.2112660706043243,297.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91278076171875,0.8219550848007202,0.2638219892978668,1.1900627613067627,289.81298828125,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8596496582031,289.4295959472656,1.0,0.5093696713447571,1.0,1.0,0.0,1.0,-2.758471727371216,2.758465528488159,6.119153567851754e-06,2.131230354309082,0.9922555685043336,0.9922555685043336,0.0,105.12057495117188,129.0,9143.912109375,-0.0,1693.3917236328125,1.0,283.14996337890625,290.68670654296875,285.5993957519531,286.1644592285156,293.1499938964844,293.1499938964844,283.1499938964844,1497.8753662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7927687764167786,0.7927776575088501,7.83495295308967e-08,4.191119194030762,4.191108703613281,1.0388474947831128e-05,0.0,0.0,-0.0,3074.0126953125,0.0,16.623380661010742,1881.9427490234373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5584411621094,0.9990000128746032,0.6066543459892273,0.4724032878875732,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.57574462890625,0.7905604243278503,0.2538841366767883,0.2453731149435043,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5709228515625,0.8298233151435852,0.2939158380031585,0.2101022452116012,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.582275390625,0.7470982670783997,0.2135230004787445,0.2070857733488083,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.57586669921875,0.7893666625022888,0.2520295977592468,1.1588287353515625,286.56304931640625,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5603942871094,286.5179138183594,1.0,0.5158795118331909,1.0,1.0,0.0,1.0,-2.753958225250244,2.7539522647857666,6.1016439758532215e-06,2.12890887260437,0.975753903388977,0.975753903388977,0.0,116.45791625976562,132.0,14173.2841796875,-0.0,1739.87255859375,1.0,283.1499938964844,286.1706237792969,287.7228698730469,288.2937316894531,293.1499938964844,293.1499938964844,283.1499938964844,3469.0849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.219740390777588,1.219743013381958,9.934154121538088e-08,4.265864372253418,4.265854835510254,9.786438567971343e-06,0.0,0.0,-0.0,3228.223388671875,0.0,55.839935302734375,1895.428955078125,0.0,0.0,0.3114776909351349,1.0,0.0,3.0,1.0,0.0
12042720,297.638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5584411621094,0.9990000128746032,0.6066543459892273,0.4724032878875732,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.57574462890625,0.7905604243278503,0.2538841366767883,0.2453731149435043,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5709228515625,0.8298233151435852,0.2939158380031585,0.2101022452116012,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.582275390625,0.7470982670783997,0.2135230004787445,0.2070857733488083,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.57586669921875,0.7893666625022888,0.2520295977592468,1.1588287353515625,286.56304931640625,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.5603942871094,286.5179138183594,1.0,0.5158795118331909,1.0,1.0,0.0,1.0,-2.753958225250244,2.7539522647857666,6.1016439758532215e-06,2.12890887260437,0.975753903388977,0.975753903388977,0.0,116.45791625976562,132.0,14173.2841796875,-0.0,1739.87255859375,1.0,283.1499938964844,286.1706237792969,287.7228698730469,288.2937316894531,293.1499938964844,293.1499938964844,283.1499938964844,3469.0849609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.219740390777588,1.219743013381958,9.934154121538088e-08,4.265864372253418,4.265854835510254,9.786438567971343e-06,0.0,0.0,-0.0,3228.223388671875,0.0,55.839935302734375,1895.428955078125,0.0,0.0,0.3114776909351349,1.0,0.0,3.0,1.0,0.0
12042780,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437072753906,0.9990000128746032,0.5896537899971008,0.4986589252948761,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1551818847656,0.7706212401390076,0.2483570426702499,0.2402946650981903,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15234375,0.8088491559028625,0.2861730456352234,0.2045444697141647,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15924072265625,0.7293946743011475,0.2083339989185333,0.2023958712816238,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553955078125,0.7679650187492371,0.2449760288000106,1.128187656402588,286.14715576171875,285.6034545898437,291.4273376464844,286.0071716308594,291.42584228515625,297.4109191894531,286.118896484375,1.0,0.5170693397521973,1.0,1.0,0.0,1.0,-2.7302768230438232,2.7302706241607666,5.997313564876095e-06,2.11067533493042,0.9752846956253052,0.9752846956253052,0.0,123.15731048583984,132.0,15055.2607421875,-0.0,1735.762451171875,1.0,283.1499938964844,285.6888427734375,288.6099548339844,289.2184143066406,293.1499938964844,293.1499938964844,283.1499938964844,5160.740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4870734214782717,1.487077236175537,1.4755907784547162e-07,4.265922546386719,4.265913009643555,9.785941074369475e-06,0.0,0.0,-0.0,3480.98046875,0.0,101.19874572753906,1895.4368896484373,0.0,0.0,0.3739441335201263,1.0,0.0,3.0,1.0,0.0
12042840,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.9990000128746032,0.5738421678543091,0.5193381309509277,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.7556439638137817,0.2437933534383773,0.2358609735965728,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8970031738281,0.7916170358657837,0.2801201939582824,0.2000165581703186,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.715421736240387,0.2039252966642379,0.198187381029129,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8991394042969,0.7516258358955383,0.2389335036277771,1.1005357503890991,285.8933410644531,285.6485290527344,291.4633483886719,286.0354309082031,291.4618225097656,297.3016967773437,285.8740539550781,1.0,0.5173963904380798,1.0,1.0,0.0,1.0,-2.706028699874878,2.7060227394104004,5.891201453778194e-06,2.091902017593384,0.9740031957626344,0.9740031957626344,0.0,128.5226593017578,120.0,15576.3046875,-0.0,1724.675537109375,1.0,283.1499938964844,285.3994140625,289.44464111328125,290.0920715332031,293.1499938964844,293.1499938964844,283.1499938964844,6809.46337890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0628077834844589,1.0,0.0,0.0,1.70750629901886,1.7075114250183103,1.945441709949592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.81298828125,0.0,153.22076416015625,1895.4371337890625,0.0,0.0,0.4303694069385528,1.0,0.0,3.0,1.0,0.0
12042900,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885681152344,0.9831164479255676,0.5600738525390625,0.5104557275772095,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956787109375,0.7403979897499084,0.2399212121963501,0.2321594506502151,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.7738406658172607,0.2751400470733642,0.1963764429092407,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.6991205811500549,0.2000433504581451,0.1945521235466003,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69598388671875,0.7351438403129578,0.2335744202136993,1.0763005018234253,285.69091796875,285.6390075683594,291.5,286.064208984375,291.4984741210937,297.2391662597656,285.67535400390625,1.0,0.5137746930122375,1.0,1.0,0.0,1.0,-2.6503384113311768,2.6503329277038574,5.661924205924152e-06,2.0540339946746826,0.9724043011665344,0.9724043011665344,0.0,134.8637237548828,120.0,15889.408203125,-0.0,1674.219970703125,1.0,283.1499938964844,285.1693725585937,290.2748413085937,290.9616394042969,293.1499938964844,293.1499938964844,283.1499938964844,8703.80078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2241299152374267,1.0,0.0,0.0,1.927470088005066,1.9274765253067017,2.4789554231574584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.41845703125,0.0,220.49737548828125,1895.4371337890625,0.0,0.0,0.4811525046825409,1.0,0.0,3.0,1.0,0.0
12042960,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361633300781,0.9718279242515564,0.5509660243988037,0.5004830360412598,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54132080078125,0.7330921292304993,0.236797034740448,0.228983461856842,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.7651179432868958,0.2711338400840759,0.1933429837226867,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431213378906,0.6904556751251221,0.1967754811048507,0.1912999004125595,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54156494140625,0.7264373898506165,0.228953018784523,1.054542899131775,285.5378723144531,285.6817321777344,291.5366516113281,286.093017578125,291.5350952148437,297.1997985839844,285.525390625,1.0,0.5088934302330017,1.0,1.0,0.0,1.0,-2.603619337081909,2.60361385345459,5.454303845908726e-06,2.013014554977417,0.9696353077888488,0.9696353077888488,0.0,136.273681640625,108.0,16011.3525390625,-0.0,1612.61083984375,1.0,283.1499938964844,284.99786376953125,290.59228515625,291.58404541015625,293.1499938964844,293.1499938964844,283.1499938964844,10446.146484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3964169919490814,1.0,0.0,0.0,2.10831880569458,2.108326435089112,2.965964256418374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.82080078125,0.0,288.708984375,1895.4371337890625,0.0,269.4316711425781,0.5278778076171875,1.0,0.0,3.0,1.0,0.0
12043020,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.967137575149536,0.5401697754859924,0.4888468384742737,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.7303907871246338,0.2325285226106643,0.2242961376905441,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328552246094,0.761335551738739,0.2654445171356201,0.1888227611780166,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.6859121322631836,0.1919526606798172,0.1861608177423477,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.7207335829734802,0.2218232303857803,1.019262433052063,285.33154296875,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1410217285156,285.32427978515625,1.0,0.4967758059501648,1.0,1.0,0.0,1.0,-2.529979705810547,2.529974460601806,5.14928206030163e-06,1.9556347131729128,0.9631776213645936,0.9631776213645936,0.0,132.16664123535156,96.0,16192.28515625,-0.0,1494.50146484375,1.0,283.1499938964844,284.7627258300781,290.1644287109375,291.4551696777344,293.1499938964844,293.1499938964844,283.1499938964844,13948.1982421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114953756332397,1.0,0.0,0.0,2.4240431785583496,2.424053430557251,3.92079442690374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.437744140625,0.0,439.4977722167969,1895.4371337890625,0.0,994.6741333007812,0.6046863794326782,1.0,0.0,3.0,1.0,0.0
12043080,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.967137575149536,0.5401697754859924,0.4888468384742737,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33349609375,0.7303907871246338,0.2325285226106643,0.2242961376905441,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328552246094,0.761335551738739,0.2654445171356201,0.1888227611780166,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.6859121322631836,0.1919526606798172,0.1861608177423477,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.333740234375,0.7207335829734802,0.2218232303857803,1.019262433052063,285.33154296875,285.7120056152344,291.6099853515625,286.15069580078125,291.6083984375,297.1410217285156,285.32427978515625,1.0,0.4967758059501648,1.0,1.0,0.0,1.0,-2.529979705810547,2.529974460601806,5.14928206030163e-06,1.9556347131729128,0.9631776213645936,0.9631776213645936,0.0,132.16664123535156,96.0,16192.28515625,-0.0,1494.50146484375,1.0,283.1499938964844,284.7627258300781,290.1644287109375,291.4551696777344,293.1499938964844,293.1499938964844,283.1499938964844,13948.1982421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6114953756332397,1.0,0.0,0.0,2.4240431785583496,2.424053430557251,3.92079442690374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.437744140625,0.0,439.4977722167969,1895.4371337890625,0.0,994.6741333007812,0.6046863794326782,1.0,0.0,3.0,1.0,0.0
12043140,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.9772347211837769,0.533787727355957,0.4821533858776092,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.7379265427589417,0.2301980555057525,0.2213747948408126,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.7689918875694275,0.2618516385555267,0.1857762485742569,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21258544921875,0.692527174949646,0.1889015138149261,0.1825848966836929,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120666503906,0.7253952026367188,0.2168859988451004,0.9934512376785278,285.21075439453125,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1083068847656,285.20635986328125,1.0,0.4836946129798889,1.0,1.0,0.0,1.0,-2.4794421195983887,2.479437351226806,4.945179171045311e-06,1.916297435760498,0.9553874731063844,0.9553874731063844,0.0,122.53514099121094,84.0,16309.43359375,-0.0,1388.0009765625,1.0,283.1499938964844,284.6209716796875,289.5520324707031,290.8282470703125,293.1499938964844,293.1499938964844,283.1499938964844,17088.517578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765791177749634,1.0,0.0,0.0,2.6659603118896484,2.665972948074341,4.742427961446083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.8525390625,0.0,585.8392944335938,1895.4371337890625,0.0,1431.0506591796875,0.6636536717414856,1.0,0.0,3.0,1.0,0.0
12043200,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.9772347211837769,0.533787727355957,0.4821533858776092,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.7379265427589417,0.2301980555057525,0.2213747948408126,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115173339844,0.7689918875694275,0.2618516385555267,0.1857762485742569,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21258544921875,0.692527174949646,0.1889015138149261,0.1825848966836929,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120666503906,0.7253952026367188,0.2168859988451004,0.9934512376785278,285.21075439453125,285.73931884765625,291.6833190917969,286.20849609375,291.68170166015625,297.1083068847656,285.20635986328125,1.0,0.4836946129798889,1.0,1.0,0.0,1.0,-2.4794421195983887,2.479437351226806,4.945179171045311e-06,1.916297435760498,0.9553874731063844,0.9553874731063844,0.0,122.53514099121094,84.0,16309.43359375,-0.0,1388.0009765625,1.0,283.1499938964844,284.6209716796875,289.5520324707031,290.8282470703125,293.1499938964844,293.1499938964844,283.1499938964844,17088.517578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765791177749634,1.0,0.0,0.0,2.6659603118896484,2.665972948074341,4.742427961446083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.8525390625,0.0,585.8392944335938,1895.4371337890625,0.0,1431.0506591796875,0.6636536717414856,1.0,0.0,3.0,1.0,0.0
12043260,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.9937533140182496,0.5291677713394165,0.4773337244987488,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.7526095509529114,0.2291410863399505,0.21969074010849,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.7843661308288574,0.2594826221466064,0.1836356222629547,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7065632343292236,0.1870628893375396,0.1801717728376388,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.7368232011795044,0.2134148478507995,0.9744614362716676,285.13751220703125,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0929260253906,285.1348571777344,1.0,0.4706311523914337,1.0,1.0,0.0,1.0,-2.4433321952819824,2.4433274269104004,4.801996510650497e-06,1.8882232904434204,0.9466532468795776,0.9466532468795776,0.0,110.6754913330078,72.0,16406.669921875,-0.0,1293.53759765625,1.0,283.1499938964844,284.53173828125,289.2398376464844,290.43096923828125,293.1499938964844,293.1499938964844,283.1499938964844,19806.154296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660518646240234,1.0,0.0,0.0,2.8484129905700684,2.8484272956848145,5.413763233264035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.616943359375,0.0,716.2835083007812,1895.4371337890625,0.0,1353.83740234375,0.70831698179245,1.0,0.0,3.0,1.0,0.0
12043320,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.9937533140182496,0.5291677713394165,0.4773337244987488,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.7526095509529114,0.2291410863399505,0.21969074010849,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.7843661308288574,0.2594826221466064,0.1836356222629547,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7065632343292236,0.1870628893375396,0.1801717728376388,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.7368232011795044,0.2134148478507995,0.9744614362716676,285.13751220703125,285.76373291015625,291.75665283203125,286.2663269042969,291.7550048828125,297.0929260253906,285.1348571777344,1.0,0.4706311523914337,1.0,1.0,0.0,1.0,-2.4433321952819824,2.4433274269104004,4.801996510650497e-06,1.8882232904434204,0.9466532468795776,0.9466532468795776,0.0,110.6754913330078,72.0,16406.669921875,-0.0,1293.53759765625,1.0,283.1499938964844,284.53173828125,289.2398376464844,290.43096923828125,293.1499938964844,293.1499938964844,283.1499938964844,19806.154296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660518646240234,1.0,0.0,0.0,2.8484129905700684,2.8484272956848145,5.413763233264035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.616943359375,0.0,716.2835083007812,1895.4371337890625,0.0,1353.83740234375,0.70831698179245,1.0,0.0,3.0,1.0,0.0
12043380,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.9990000128746032,0.5269656181335449,0.4575801491737366,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7687515616416931,0.2288480997085571,0.2189105004072189,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8005423545837402,0.2577533721923828,0.1820825487375259,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.7206381559371948,0.1859645545482635,0.1786343902349472,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.7493166923522949,0.2108412533998489,0.9603958129882812,285.08575439453125,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0883483886719,285.0832214355469,1.0,0.4570335447788238,1.0,1.0,0.0,1.0,-2.3980720043182373,2.398067235946656,4.6262848627520725e-06,1.853405833244324,0.937135636806488,0.937135636806488,0.0,100.19065856933594,60.0,16404.3828125,-0.0,1196.6351318359375,1.0,283.1499938964844,284.46746826171875,289.1845703125,290.3162841796875,293.1499938964844,293.1499938964844,283.1499938964844,22136.26171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349869966506958,1.0,0.0,0.0,2.985092878341675,2.9851086139678955,5.945782390881504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.328369140625,0.0,826.7703247070312,1895.4371337890625,0.0,1140.3609619140625,0.7420153021812439,1.0,0.0,3.0,1.0,0.0
12043440,296.8929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.9990000128746032,0.5269656181335449,0.4575801491737366,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7687515616416931,0.2288480997085571,0.2189105004072189,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8005423545837402,0.2577533721923828,0.1820825487375259,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.7206381559371948,0.1859645545482635,0.1786343902349472,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.7493166923522949,0.2108412533998489,0.9603958129882812,285.08575439453125,285.7851867675781,291.8299865722656,286.32421875,291.82830810546875,297.0883483886719,285.0832214355469,1.0,0.4570335447788238,1.0,1.0,0.0,1.0,-2.3980720043182373,2.398067235946656,4.6262848627520725e-06,1.853405833244324,0.937135636806488,0.937135636806488,0.0,100.19065856933594,60.0,16404.3828125,-0.0,1196.6351318359375,1.0,283.1499938964844,284.46746826171875,289.1845703125,290.3162841796875,293.1499938964844,293.1499938964844,283.1499938964844,22136.26171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6349869966506958,1.0,0.0,0.0,2.985092878341675,2.9851086139678955,5.945782390881504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.328369140625,0.0,826.7703247070312,1895.4371337890625,0.0,1140.3609619140625,0.7420153021812439,1.0,0.0,3.0,1.0,0.0
12043500,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9990000128746032,0.5282613039016724,0.4421917796134949,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7774645686149597,0.2288819551467895,0.2187274247407913,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8089147806167603,0.2570239007472992,0.1814265847206115,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7276244163513184,0.1855915933847427,0.1780678927898407,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7561575770378113,0.2098012417554855,0.9546061754226683,285.0605163574219,285.7720031738281,291.8666687011719,286.3531494140625,291.8649597167969,297.0875244140625,285.0580749511719,1.0,0.4497742652893066,1.0,1.0,0.0,1.0,-2.370941162109375,2.370936632156372,4.522285962593742e-06,1.8323713541030884,0.9322708249092102,0.9322708249092102,0.0,95.22985076904295,60.0,16366.2822265625,-0.0,1145.494873046875,1.0,283.1499938964844,284.437255859375,289.2114562988281,290.32489013671875,293.1499938964844,293.1499938964844,283.1499938964844,23315.064453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205123662948608,1.0,0.0,0.0,3.0475943088531494,3.0476107597351074,6.197373068062006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.71923828125,0.0,881.310546875,1895.4371337890625,0.0,1048.884521484375,0.7547475099563599,1.0,0.0,3.0,1.0,0.0
12043560,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.5310415029525757,0.4257014989852905,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7875130772590637,0.2290147095918655,0.218639463186264,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8180067539215088,0.2563677430152893,0.1808212399482727,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7355992197990417,0.1853144615888595,0.1775942593812942,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.764319658279419,0.2089053988456726,0.9494842290878296,285.0411682128906,285.8037414550781,291.9033203125,286.3821105957031,291.9015808105469,297.0870666503906,285.0391540527344,1.0,0.4423108994960785,1.0,1.0,0.0,1.0,-2.343576192855835,2.343571662902832,4.418634944158839e-06,1.8111525774002075,0.9268235564231871,0.9268235564231871,0.0,90.13465118408205,63.0,16303.5869140625,-0.0,1094.6224365234375,1.0,283.1499938964844,284.4151916503906,289.25604248046875,290.3565673828125,293.1499938964844,293.1499938964844,283.1499938964844,24155.93359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085975170135498,1.0,0.0,0.0,3.087053298950196,3.0870702266693115,6.358894211189181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.4716796875,0.0,917.4641723632812,1895.4371337890625,0.0,977.7205810546876,0.7674411535263062,1.0,0.0,3.0,1.0,0.0
12043620,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.5363797545433044,0.4092794060707092,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.798332154750824,0.2293437272310257,0.2187321186065673,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8271252512931824,0.2555902600288391,0.1801291704177856,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7441115975379944,0.1850802600383758,0.177157387137413,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7728939056396484,0.2078654617071151,0.9437564611434937,285.0181884765625,285.7847900390625,291.95318603515625,286.42144775390625,291.9514465332031,297.0967102050781,285.0168762207031,1.0,0.435228168964386,1.0,1.0,0.0,1.0,-2.315706491470337,2.315702199935913,4.314008492656285e-06,1.7893420457839966,0.9198267459869384,0.9198267459869384,0.0,85.20512390136719,63.0,16269.2119140625,-0.0,1044.954345703125,1.0,283.1499938964844,284.3877258300781,289.3297424316406,290.4219665527344,293.1499938964844,293.1499938964844,283.1499938964844,25492.505859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971381068229675,1.0,0.0,0.0,3.1466715335845947,3.146688938140869,6.606875331272022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.04931640625,0.0,974.1974487304688,1895.4371337890625,0.0,912.9898071289062,0.7796100974082947,1.0,0.0,3.0,1.0,0.0
