time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043680,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.5391079783439636,0.4031491577625274,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8026118874549866,0.2295456975698471,0.2188428491353988,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8306041359901428,0.2552621066570282,0.1798447966575622,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7474870681762695,0.1850141733884811,0.1770166009664535,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7761905193328857,0.207412913441658,0.9413827657699584,285.0119934082031,285.8193359375,291.9766540527344,286.4399719238281,291.9748840332031,297.107177734375,285.0110168457031,1.0,0.4325045049190521,1.0,1.0,0.0,1.0,-2.305109977722168,2.305105686187744,4.274637376511237e-06,1.7810852527618408,0.9160177111625672,0.9160177111625672,0.0,83.40449523925781,66.0,16258.6923828125,-0.0,1026.6435546875,1.0,283.1499938964844,284.38006591796875,289.3655700683594,290.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,25937.521484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935539603233337,1.0,0.0,0.0,3.1630444526672363,3.163062334060669,6.675809345324524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.820068359375,0.0,990.6447143554688,1895.4371337890625,0.0,893.5431518554688,0.7867066264152527,1.0,0.0,3.0,1.0,0.0
12043740,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.5469722151756287,0.3889699280261993,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8129581212997437,0.2303191423416137,0.2193910926580429,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.838835597038269,0.2543557584285736,0.1790859252214431,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7558044195175171,0.1849372088909149,0.1767670661211013,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7838427424430847,0.2061411291360855,0.9348016381263732,284.9969482421875,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.14508056640625,284.9966125488281,1.0,0.4261007308959961,1.0,1.0,0.0,1.0,-2.2796101570129395,2.279605865478516,4.180675205134321e-06,1.7612159252166748,0.9049570560455322,0.9049570560455322,0.0,79.3017578125,69.0,16273.537109375,-0.0,984.106689453125,1.0,283.1499938964844,284.3588256835937,289.4710388183594,290.56549072265625,293.1499938964844,293.1499938964844,283.1499938964844,27540.7734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884772539138794,1.0,0.0,0.0,3.219537734985352,3.219556331634521,6.916403663126403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.87939453125,0.0,1049.0902099609375,1895.4371337890625,0.0,866.6605224609375,0.8013659119606018,1.0,0.0,3.0,1.0,0.0
12043800,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9990000128746032,0.5469722151756287,0.3889699280261993,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8129581212997437,0.2303191423416137,0.2193910926580429,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.838835597038269,0.2543557584285736,0.1790859252214431,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7558044195175171,0.1849372088909149,0.1767670661211013,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7838427424430847,0.2061411291360855,0.9348016381263732,284.9969482421875,285.8320007324219,292.04998779296875,286.4978332519531,292.0482177734375,297.14508056640625,284.9966125488281,1.0,0.4261007308959961,1.0,1.0,0.0,1.0,-2.2796101570129395,2.279605865478516,4.180675205134321e-06,1.7612159252166748,0.9049570560455322,0.9049570560455322,0.0,79.3017578125,69.0,16273.537109375,-0.0,984.106689453125,1.0,283.1499938964844,284.3588256835937,289.4710388183594,290.56549072265625,293.1499938964844,293.1499938964844,283.1499938964844,27540.7734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884772539138794,1.0,0.0,0.0,3.219537734985352,3.219556331634521,6.916403663126403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.87939453125,0.0,1049.0902099609375,1895.4371337890625,0.0,866.6605224609375,0.8013659119606018,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.5529414415359497,0.3807869851589203,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8194018602371216,0.2312719225883484,0.2201763689517974,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8435865640640259,0.2536021471023559,0.1784818768501281,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7610407471656799,0.1850158870220184,0.1767337173223495,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7880727648735046,0.2051223665475845,0.9296316504478456,284.99151611328125,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1733093261719,284.9916381835937,1.0,0.4222791194915771,1.0,1.0,0.0,1.0,-2.2637412548065186,2.2637369632720947,4.122758582525421e-06,1.7488510608673096,0.8937712907791138,0.8937712907791138,0.0,76.95834350585938,72.0,16333.7998046875,-0.0,958.8831176757812,1.0,283.1499938964844,284.34722900390625,289.5572204589844,290.6606140136719,293.1499938964844,293.1499938964844,283.1499938964844,29016.28515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891515612602234,1.0,0.0,0.0,3.261213779449463,3.26123309135437,7.096625154190406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.841552734375,0.0,1095.42724609375,1895.4371337890625,0.0,870.1871337890625,0.806545078754425,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.5529414415359497,0.3807869851589203,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8194018602371216,0.2312719225883484,0.2201763689517974,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8435865640640259,0.2536021471023559,0.1784818768501281,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7610407471656799,0.1850158870220184,0.1767337173223495,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7880727648735046,0.2051223665475845,0.9296316504478456,284.99151611328125,285.8417358398437,292.1233215332031,286.5556335449219,292.1215209960937,297.1733093261719,284.9916381835937,1.0,0.4222791194915771,1.0,1.0,0.0,1.0,-2.2637412548065186,2.2637369632720947,4.122758582525421e-06,1.7488510608673096,0.8937712907791138,0.8937712907791138,0.0,76.95834350585938,72.0,16333.7998046875,-0.0,958.8831176757812,1.0,283.1499938964844,284.34722900390625,289.5572204589844,290.6606140136719,293.1499938964844,293.1499938964844,283.1499938964844,29016.28515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891515612602234,1.0,0.0,0.0,3.261213779449463,3.26123309135437,7.096625154190406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.841552734375,0.0,1095.42724609375,1895.4371337890625,0.0,870.1871337890625,0.806545078754425,1.0,0.0,3.0,1.0,0.0
12043980,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.5573381781578064,0.3771901428699493,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8229898810386658,0.2323990613222122,0.2211653441190719,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8454347252845764,0.2530110478401184,0.1780166029930114,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7636377811431885,0.1852372884750366,0.1768765747547149,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7894464731216431,0.2042834460735321,0.9255390763282776,285.00665283203125,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1936950683594,285.007568359375,1.0,0.4204219877719879,1.0,1.0,0.0,1.0,-2.255300045013428,2.255295991897583,4.092132257937919e-06,1.7422772645950315,0.8828556537628174,0.8828556537628174,0.0,75.89852142333984,75.0,16392.958984375,-0.0,946.3157958984376,1.0,283.1499938964844,284.36090087890625,289.6239624023437,290.73504638671875,293.1499938964844,293.1499938964844,283.1499938964844,29312.599609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914974212646484,1.0,0.0,0.0,3.232989549636841,3.233008623123169,6.974320854169491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.262939453125,0.0,1072.50927734375,1895.4371337890625,0.0,882.5601806640625,0.8000237941741943,1.0,0.0,3.0,1.0,0.0
12044040,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.5573381781578064,0.3771901428699493,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8229898810386658,0.2323990613222122,0.2211653441190719,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8454347252845764,0.2530110478401184,0.1780166029930114,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7636377811431885,0.1852372884750366,0.1768765747547149,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7894464731216431,0.2042834460735321,0.9255390763282776,285.00665283203125,285.8485412597656,292.1966552734375,286.6133728027344,292.1948547363281,297.1936950683594,285.007568359375,1.0,0.4204219877719879,1.0,1.0,0.0,1.0,-2.255300045013428,2.255295991897583,4.092132257937919e-06,1.7422772645950315,0.8828556537628174,0.8828556537628174,0.0,75.89852142333984,75.0,16392.958984375,-0.0,946.3157958984376,1.0,283.1499938964844,284.36090087890625,289.6239624023437,290.73504638671875,293.1499938964844,293.1499938964844,283.1499938964844,29312.599609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914974212646484,1.0,0.0,0.0,3.232989549636841,3.233008623123169,6.974320854169491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.262939453125,0.0,1072.50927734375,1895.4371337890625,0.0,882.5601806640625,0.8000237941741943,1.0,0.0,3.0,1.0,0.0
12044100,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.559087336063385,0.3767641484737396,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8239364624023438,0.2330259531736374,0.2217325121164322,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8454666137695312,0.2527784407138824,0.177836611866951,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7641139626502991,0.1853985637426376,0.1770088821649551,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7892419695854187,0.2039144337177276,0.923795759677887,285.0205383300781,285.8316650390625,292.2333374023437,286.6421813964844,292.23150634765625,297.2012939453125,285.0220031738281,1.0,0.4200808703899383,1.0,1.0,0.0,1.0,-2.253316164016724,2.253312110900879,4.084954980498878e-06,1.740734338760376,0.8777533173561096,0.8777533173561096,0.0,75.744384765625,75.0,16422.466796875,-0.0,943.739501953125,1.0,283.1499938964844,284.3755187988281,289.65289306640625,290.7668762207031,293.1499938964844,293.1499938964844,283.1499938964844,29112.205078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5925886034965515,1.0,0.0,0.0,3.198240280151367,3.198259115219116,6.825202376603556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.69580078125,0.0,1041.0916748046875,1895.4371337890625,0.0,888.3717651367188,0.7945916652679443,1.0,0.0,3.0,1.0,0.0
12044160,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9990000128746032,0.5605822205543518,0.3771044015884399,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8244133591651917,0.2336920946836471,0.2223458737134933,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8450032472610474,0.2525857090950012,0.1776912063360214,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7641288638114929,0.1855906695127487,0.1771791726350784,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7885362505912781,0.2035726457834243,0.9222214818000792,285.0341186523437,285.8523864746094,292.2699890136719,286.6709899902344,292.2681884765625,297.2073974609375,285.03564453125,1.0,0.4200701713562011,1.0,1.0,0.0,1.0,-2.252598762512207,2.2525947093963623,4.082365649082931e-06,1.7401788234710691,0.8723548054695129,0.8723548054695129,0.0,75.7991943359375,78.0,16469.333984375,-0.0,943.2334594726562,1.0,283.1499938964844,284.3884582519531,289.68084716796875,290.7982788085937,293.1499938964844,293.1499938964844,283.1499938964844,29053.314453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935341119766235,1.0,0.0,0.0,3.1737618446350098,3.17378044128418,6.721125487274549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.025390625,0.0,1019.8743896484376,1895.4371337890625,0.0,893.4365234375,0.7860825061798096,1.0,0.0,3.0,1.0,0.0
12044220,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,0.5629222989082336,0.3796764016151428,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8242170810699463,0.2351300716400146,0.2236910909414291,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8428767919540405,0.2523092925548553,0.1774896681308746,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.7630304098129272,0.1860564649105072,0.1776156723499298,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7858959436416626,0.2029560953378677,0.9194682240486144,285.0704040527344,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2157897949219,285.0722961425781,1.0,0.4208635985851288,1.0,1.0,0.0,1.0,-2.2542760372161865,2.254271984100342,4.088449713890441e-06,1.7414939403533936,0.8623940348625183,0.8623940348625183,0.0,76.42626953125,81.0,16560.18359375,-0.0,947.3201293945312,1.0,283.1499938964844,284.4257507324219,289.73541259765625,290.8585205078125,293.1499938964844,293.1499938964844,283.1499938964844,28447.08984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948895812034607,1.0,0.0,0.0,3.096602201461792,3.096619844436645,6.398292953235796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.908447265625,0.0,952.293212890625,1895.4371337890625,0.0,900.7442626953124,0.767827570438385,1.0,0.0,3.0,1.0,0.0
12044280,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9990000128746032,0.5629222989082336,0.3796764016151428,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8242170810699463,0.2351300716400146,0.2236910909414291,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.8428767919540405,0.2523092925548553,0.1774896681308746,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.7630304098129272,0.1860564649105072,0.1776156723499298,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7858959436416626,0.2029560953378677,0.9194682240486144,285.0704040527344,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.2157897949219,285.0722961425781,1.0,0.4208635985851288,1.0,1.0,0.0,1.0,-2.2542760372161865,2.254271984100342,4.088449713890441e-06,1.7414939403533936,0.8623940348625183,0.8623940348625183,0.0,76.42626953125,81.0,16560.18359375,-0.0,947.3201293945312,1.0,283.1499938964844,284.4257507324219,289.73541259765625,290.8585205078125,293.1499938964844,293.1499938964844,283.1499938964844,28447.08984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948895812034607,1.0,0.0,0.0,3.096602201461792,3.096619844436645,6.398292953235796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3809.908447265625,0.0,952.293212890625,1895.4371337890625,0.0,900.7442626953124,0.767827570438385,1.0,0.0,3.0,1.0,0.0
12044340,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.9990000128746032,0.564507782459259,0.3842491805553436,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.8228474855422974,0.2366970777511596,0.2251793891191482,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.8395578265190125,0.2521667778491974,0.1773971617221832,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7607941031455994,0.1866195797920227,0.1781653761863708,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7820117473602295,0.2024159431457519,0.9171586036682128,285.1132507324219,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2200012207031,285.115478515625,1.0,0.4225358068943023,1.0,1.0,0.0,1.0,-2.259329080581665,2.2593250274658203,4.106778760615271e-06,1.7454400062561035,0.8530877828598022,0.8530877828598022,0.0,77.61250305175781,84.0,16662.6484375,-0.0,956.9584350585938,1.0,283.1499938964844,284.4703063964844,289.79107666015625,290.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,27625.697265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958812236785889,1.0,0.0,0.0,3.0096752643585205,3.0096921920776367,6.044113547432062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.665771484375,0.0,878.9732666015625,1895.4371337890625,0.0,906.125732421875,0.7471915483474731,1.0,0.0,3.0,1.0,0.0
12044400,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.9990000128746032,0.564507782459259,0.3842491805553436,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.8228474855422974,0.2366970777511596,0.2251793891191482,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.8395578265190125,0.2521667778491974,0.1773971617221832,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7607941031455994,0.1866195797920227,0.1781653761863708,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.7820117473602295,0.2024159431457519,0.9171586036682128,285.1132507324219,285.851318359375,292.4166564941406,286.7858581542969,292.41485595703125,297.2200012207031,285.115478515625,1.0,0.4225358068943023,1.0,1.0,0.0,1.0,-2.259329080581665,2.2593250274658203,4.106778760615271e-06,1.7454400062561035,0.8530877828598022,0.8530877828598022,0.0,77.61250305175781,84.0,16662.6484375,-0.0,956.9584350585938,1.0,283.1499938964844,284.4703063964844,289.79107666015625,290.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,27625.697265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958812236785889,1.0,0.0,0.0,3.0096752643585205,3.0096921920776367,6.044113547432062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.665771484375,0.0,878.9732666015625,1895.4371337890625,0.0,906.125732421875,0.7471915483474731,1.0,0.0,3.0,1.0,0.0
12044460,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.9990000128746032,0.5654474496841431,0.3902907371520996,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.8206783533096313,0.2383819371461868,0.2267948538064956,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.8354672789573669,0.2521462440490722,0.1774016469717025,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.7578087449073792,0.1872692704200744,0.1788128614425659,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.777307391166687,0.2019435614347458,0.915225088596344,285.161376953125,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2211303710937,285.163818359375,1.0,0.4248784780502319,1.0,1.0,0.0,1.0,-2.2669856548309326,2.266981363296509,4.134625669394154e-06,1.7514138221740725,0.8445351719856262,0.8445351719856262,0.0,79.2286148071289,87.0,16773.83984375,-0.0,970.9385986328124,1.0,283.1499938964844,284.5204772949219,289.8483581542969,290.9838562011719,293.1499938964844,293.1499938964844,283.1499938964844,26669.994140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968971252441406,1.0,0.0,0.0,2.918083429336548,2.918099403381348,5.681836796611606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.27099609375,0.0,805.3306884765625,1895.4371337890625,0.0,911.6702270507812,0.7253769040107727,1.0,0.0,3.0,1.0,0.0
12044520,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.9990000128746032,0.5654474496841431,0.3902907371520996,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.8206783533096313,0.2383819371461868,0.2267948538064956,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.8354672789573669,0.2521462440490722,0.1774016469717025,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.7578087449073792,0.1872692704200744,0.1788128614425659,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.777307391166687,0.2019435614347458,0.915225088596344,285.161376953125,285.8464050292969,292.489990234375,286.8430480957031,292.4881896972656,297.2211303710937,285.163818359375,1.0,0.4248784780502319,1.0,1.0,0.0,1.0,-2.2669856548309326,2.266981363296509,4.134625669394154e-06,1.7514138221740725,0.8445351719856262,0.8445351719856262,0.0,79.2286148071289,87.0,16773.83984375,-0.0,970.9385986328124,1.0,283.1499938964844,284.5204772949219,289.8483581542969,290.9838562011719,293.1499938964844,293.1499938964844,283.1499938964844,26669.994140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968971252441406,1.0,0.0,0.0,2.918083429336548,2.918099403381348,5.681836796611606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.27099609375,0.0,805.3306884765625,1895.4371337890625,0.0,911.6702270507812,0.7253769040107727,1.0,0.0,3.0,1.0,0.0
12044580,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.9990000128746032,0.5658258199691772,0.3973818123340606,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132873535156,0.8180019855499268,0.240177720785141,0.2285267561674118,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.8309277892112732,0.2522392570972442,0.1774942874908447,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.7543845176696777,0.1879985183477401,0.1795474141836166,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.7721276879310608,0.2015358209609985,0.9136329293251038,285.2137756347656,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.22003173828125,285.2164001464844,1.0,0.4277315735816955,1.0,1.0,0.0,1.0,-2.2766635417938232,2.2766592502593994,4.169960902800085e-06,1.7589613199234009,0.8368260860443115,0.8368260860443115,0.0,81.1749267578125,90.0,16891.341796875,-0.0,988.3612670898438,1.0,283.1499938964844,284.57525634765625,289.90643310546875,291.0491638183594,293.1499938964844,293.1499938964844,283.1499938964844,25629.515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981435775756836,1.0,0.0,0.0,2.8250625133514404,2.825077772140503,5.325366032593593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.39697265625,0.0,734.4082641601562,1895.4371337890625,0.0,918.5158081054688,0.7031406164169312,1.0,0.0,3.0,1.0,0.0
12044640,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.9990000128746032,0.5658258199691772,0.3973818123340606,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132873535156,0.8180019855499268,0.240177720785141,0.2285267561674118,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21337890625,0.8309277892112732,0.2522392570972442,0.1774942874908447,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.7543845176696777,0.1879985183477401,0.1795474141836166,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.7721276879310608,0.2015358209609985,0.9136329293251038,285.2137756347656,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.22003173828125,285.2164001464844,1.0,0.4277315735816955,1.0,1.0,0.0,1.0,-2.2766635417938232,2.2766592502593994,4.169960902800085e-06,1.7589613199234009,0.8368260860443115,0.8368260860443115,0.0,81.1749267578125,90.0,16891.341796875,-0.0,988.3612670898438,1.0,283.1499938964844,284.57525634765625,289.90643310546875,291.0491638183594,293.1499938964844,293.1499938964844,283.1499938964844,25629.515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981435775756836,1.0,0.0,0.0,2.8250625133514404,2.825077772140503,5.325366032593593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.39697265625,0.0,734.4082641601562,1895.4371337890625,0.0,918.5158081054688,0.7031406164169312,1.0,0.0,3.0,1.0,0.0
12044700,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.9990000128746032,0.5658261775970459,0.401218444108963,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426452636719,0.8165416121482849,0.2411157190799713,0.2294331938028335,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.8285616636276245,0.2523262202739715,0.1775707751512527,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7525812387466431,0.1883914023637771,0.1799442917108535,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.7694432139396667,0.2013558745384216,0.9129559993743896,285.24322509765625,285.8179931640625,292.6000061035156,286.928466796875,292.59820556640625,297.2189025878906,285.2462463378906,1.0,0.4293098747730255,1.0,1.0,0.0,1.0,-2.282115936279297,2.282111644744873,4.189936134935124e-06,1.7632120847702026,0.833492636680603,0.833492636680603,0.0,82.24749755859375,90.0,16942.943359375,-0.0,998.144287109375,1.0,283.1499938964844,284.60699462890625,289.93524169921875,291.08123779296875,293.1499938964844,293.1499938964844,283.1499938964844,24962.072265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988454222679138,1.0,0.0,0.0,2.770716905593872,2.7707316875457764,5.122449238115223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.84619140625,0.0,694.5907592773438,1895.4371337890625,0.0,922.3911743164062,0.6928645372390747,1.0,0.0,3.0,1.0,0.0
12044760,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27008056640625,0.9990000128746032,0.5657090544700623,0.4051976501941681,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.269287109375,0.815035343170166,0.2420803308486938,0.2303680777549743,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.826167106628418,0.2524396181106567,0.1776685416698455,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.750754714012146,0.188802883028984,0.1803617775440216,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7667387127876282,0.2011923789978027,0.9123661518096924,285.269775390625,285.8277282714844,292.6366577148437,286.9568176269531,292.6348876953125,297.2174987792969,285.2725830078125,1.0,0.4309729933738708,1.0,1.0,0.0,1.0,-2.287928581237793,2.287924528121948,4.211286523059243e-06,1.7677433490753174,0.8300457000732422,0.8300457000732422,0.0,83.3743896484375,93.0,17013.296875,-0.0,1008.5571899414062,1.0,283.1499938964844,284.6338195800781,289.9644470214844,291.1148986816406,293.1499938964844,293.1499938964844,283.1499938964844,24535.236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996453166007996,1.0,0.0,0.0,2.732724666595459,2.732738971710205,4.982933319297445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.7294921875,0.0,667.8251953125,1895.4371337890625,0.0,926.8268432617188,0.6809715628623962,1.0,0.0,3.0,1.0,0.0
12044820,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161926269531,0.9990000128746032,0.5653249621391296,0.4114657938480377,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153076171875,0.8126838803291321,0.2435967177152633,0.2318373173475265,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153686523437,0.822494387626648,0.2526613473892212,0.177852064371109,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31475830078125,0.7479637265205383,0.1894630789756775,0.181030586361885,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.7626261115074158,0.2009754478931427,0.911615550518036,285.3158569335937,285.79541015625,292.6924133300781,286.99981689453125,292.69061279296875,297.2150573730469,285.31884765625,1.0,0.4336370527744293,1.0,1.0,0.0,1.0,-2.297344446182251,2.2973403930664062,4.245989657647442e-06,1.7750816345214844,0.8258376121520996,0.8258376121520996,0.0,85.17742919921875,93.0,17102.765625,-0.0,1025.44091796875,1.0,283.1499938964844,284.68243408203125,290.0079650878906,291.1642150878906,293.1499938964844,293.1499938964844,283.1499938964844,23606.546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6008918285369873,1.0,0.0,0.0,2.6592376232147217,2.6592512130737305,4.718540367321111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.79150390625,0.0,617.4186401367188,1895.4371337890625,0.0,933.7776489257812,0.6661347150802612,1.0,0.0,3.0,1.0,0.0
12044880,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.9990000128746032,0.5651509761810303,0.4134864211082458,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.8119350671768188,0.2440871596336364,0.2323140799999237,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284912109375,0.8213344216346741,0.2527423799037933,0.1779193133115768,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.7470880746841431,0.1896794587373733,0.1812508702278137,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280639648437,0.76133793592453,0.2009142637252807,0.9114186763763428,285.3289489746094,285.8139953613281,292.7099914550781,287.01336669921875,292.7082214355469,297.2142639160156,285.33184814453125,1.0,0.4345083832740783,1.0,1.0,0.0,1.0,-2.300453186035156,2.3004488945007324,4.25747975896229e-06,1.7775040864944458,0.8242673277854919,0.8242673277854919,0.0,85.76614379882812,96.0,17138.142578125,-0.0,1031.0174560546875,1.0,283.1499938964844,284.69561767578125,290.0218811035156,291.1803894042969,293.1499938964844,293.1499938964844,283.1499938964844,23405.64453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013283729553223,1.0,0.0,0.0,2.6423563957214355,2.6423699855804443,4.658822660985609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.065185546875,0.0,606.2647705078125,1895.4371337890625,0.0,936.2223510742188,0.6591641902923584,1.0,0.0,3.0,1.0,0.0
12044940,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.9990000128746032,0.5641834735870361,0.4220614731311798,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.8088081479072571,0.2461968511343002,0.2343615889549255,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904113769531,0.8165135979652405,0.2531437277793884,0.1782425791025161,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898010253906,0.7434965372085571,0.1906263828277588,0.1822111159563064,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899230957031,0.7560603618621826,0.2007030993700027,0.9107896089553832,285.390869140625,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2110290527344,285.3938903808594,1.0,0.4382675886154175,1.0,1.0,0.0,1.0,-2.3139989376068115,2.313994646072388,4.307734343456104e-06,1.7880580425262451,0.8195661902427673,0.8195661902427673,0.0,88.30386352539062,99.0,17264.931640625,-0.0,1055.3707275390625,1.0,283.1499938964844,284.7602233886719,290.0786437988281,291.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,22254.1640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031084060668945,1.0,0.0,0.0,2.5548691749572754,2.554881811141968,4.355426881375024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.3369140625,0.0,549.96923828125,1895.4371337890625,0.0,946.2467651367188,0.6379229426383972,1.0,0.0,3.0,1.0,0.0
12045000,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.9990000128746032,0.5641834735870361,0.4220614731311798,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.8088081479072571,0.2461968511343002,0.2343615889549255,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904113769531,0.8165135979652405,0.2531437277793884,0.1782425791025161,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898010253906,0.7434965372085571,0.1906263828277588,0.1822111159563064,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899230957031,0.7560603618621826,0.2007030993700027,0.9107896089553832,285.390869140625,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.2110290527344,285.3938903808594,1.0,0.4382675886154175,1.0,1.0,0.0,1.0,-2.3139989376068115,2.313994646072388,4.307734343456104e-06,1.7880580425262451,0.8195661902427673,0.8195661902427673,0.0,88.30386352539062,99.0,17264.931640625,-0.0,1055.3707275390625,1.0,283.1499938964844,284.7602233886719,290.0786437988281,291.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,22254.1640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6031084060668945,1.0,0.0,0.0,2.5548691749572754,2.554881811141968,4.355426881375024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.3369140625,0.0,549.96923828125,1895.4371337890625,0.0,946.2467651367188,0.6379229426383972,1.0,0.0,3.0,1.0,0.0
12045060,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45562744140625,0.9990000128746032,0.5628176927566528,0.4307823181152344,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547119140625,0.8057295083999634,0.2484085261821746,0.2365084588527679,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.8117451667785645,0.2536405622959137,0.1786351501941681,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.7400520443916321,0.1916423141956329,0.1832399368286132,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.7509937882423401,0.2005609422922134,0.9104819297790528,285.4552307128906,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.20855712890625,285.45831298828125,1.0,0.4421974718570709,1.0,1.0,0.0,1.0,-2.3283910751342773,2.328386783599853,4.361464561952744e-06,1.7992688417434692,0.8160119652748108,0.8160119652748108,0.0,90.95124816894533,102.0,17392.91796875,-0.0,1081.3406982421875,1.0,283.1499938964844,284.82720947265625,290.13482666015625,291.3098449707031,293.1499938964844,293.1499938964844,283.1499938964844,21089.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049236059188843,1.0,0.0,0.0,2.4707939624786377,2.4708056449890137,4.073487502864737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.529296875,0.0,498.8394470214844,1895.4371337890625,0.0,956.5617065429688,0.6173650026321411,1.0,0.0,3.0,1.0,0.0
12045120,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45562744140625,0.9990000128746032,0.5628176927566528,0.4307823181152344,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547119140625,0.8057295083999634,0.2484085261821746,0.2365084588527679,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.8117451667785645,0.2536405622959137,0.1786351501941681,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.7400520443916321,0.1916423141956329,0.1832399368286132,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4542541503906,0.7509937882423401,0.2005609422922134,0.9104819297790528,285.4552307128906,285.7777404785156,292.8566589355469,287.1256103515625,292.8549194335937,297.20855712890625,285.45831298828125,1.0,0.4421974718570709,1.0,1.0,0.0,1.0,-2.3283910751342773,2.328386783599853,4.361464561952744e-06,1.7992688417434692,0.8160119652748108,0.8160119652748108,0.0,90.95124816894533,102.0,17392.91796875,-0.0,1081.3406982421875,1.0,283.1499938964844,284.82720947265625,290.13482666015625,291.3098449707031,293.1499938964844,293.1499938964844,283.1499938964844,21089.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6049236059188843,1.0,0.0,0.0,2.4707939624786377,2.4708056449890137,4.073487502864737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.529296875,0.0,498.8394470214844,1895.4371337890625,0.0,956.5617065429688,0.6173650026321411,1.0,0.0,3.0,1.0,0.0
12045180,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9990000128746032,0.5610417723655701,0.4395284354686737,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212707519531,0.8027992248535156,0.2507227659225464,0.2387534826993942,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8070511817932129,0.2542307674884796,0.1790944635868072,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.7368056178092957,0.1927270889282226,0.1843355447053909,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.7462090849876404,0.2005059123039245,0.9105418920516968,285.5218200683594,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2021484375,285.52496337890625,1.0,0.4462599158287048,1.0,1.0,0.0,1.0,-2.343533754348755,2.343529462814331,4.418369371705921e-06,1.811061143875122,0.8136717081069946,0.8136717081069946,0.0,93.67668914794922,105.0,17521.74609375,-0.0,1108.7452392578125,1.0,283.1499938964844,284.8963317871094,290.19049072265625,291.37384033203125,293.1499938964844,293.1499938964844,283.1499938964844,19918.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067422032356262,1.0,0.0,0.0,2.390408754348755,2.3904199600219727,3.81274475103055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.653076171875,0.0,452.5952758789063,1895.4371337890625,0.0,966.9884033203124,0.6005498170852661,1.0,0.0,3.0,1.0,0.0
12045240,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.522216796875,0.9990000128746032,0.5610417723655701,0.4395284354686737,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5212707519531,0.8027992248535156,0.2507227659225464,0.2387534826993942,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.8070511817932129,0.2542307674884796,0.1790944635868072,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52069091796875,0.7368056178092957,0.1927270889282226,0.1843355447053909,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.7462090849876404,0.2005059123039245,0.9105418920516968,285.5218200683594,285.75518798828125,292.92999267578125,287.1812744140625,292.9282531738281,297.2021484375,285.52496337890625,1.0,0.4462599158287048,1.0,1.0,0.0,1.0,-2.343533754348755,2.343529462814331,4.418369371705921e-06,1.811061143875122,0.8136717081069946,0.8136717081069946,0.0,93.67668914794922,105.0,17521.74609375,-0.0,1108.7452392578125,1.0,283.1499938964844,284.8963317871094,290.19049072265625,291.37384033203125,293.1499938964844,293.1499938964844,283.1499938964844,19918.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067422032356262,1.0,0.0,0.0,2.390408754348755,2.3904199600219727,3.81274475103055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.653076171875,0.0,452.5952758789063,1895.4371337890625,0.0,966.9884033203124,0.6005498170852661,1.0,0.0,3.0,1.0,0.0
12045300,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506896972656,0.9990000128746032,0.5599651336669922,0.4438858032226562,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.8014158606529236,0.2519101202487945,0.2399093806743621,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.8047298789024353,0.2545497715473175,0.1793452799320221,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492553710937,0.7352611422538757,0.193288579583168,0.184905469417572,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5493469238281,0.7439349293708801,0.2005088925361633,0.9107282757759094,285.55029296875,285.7309875488281,292.9666748046875,287.2089538574219,292.9649353027344,297.1994323730469,285.55322265625,1.0,0.4483323991298675,1.0,1.0,0.0,1.0,-2.3513665199279785,2.351361989974976,4.447955234354595e-06,1.817160487174988,0.8129953145980835,0.8129953145980835,0.0,95.0617446899414,105.0,17604.00390625,-0.0,1122.9493408203125,1.0,283.1499938964844,284.9244384765625,290.2190246582031,291.40753173828125,293.1499938964844,293.1499938964844,283.1499938964844,19560.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077880263328552,1.0,0.0,0.0,2.364347457885742,2.3643581867218018,3.7300611666069017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.9541015625,0.0,438.31048583984375,1895.4371337890625,0.0,973.0261840820312,0.594304621219635,1.0,0.0,3.0,1.0,0.0
12045360,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57684326171875,0.9990000128746032,0.5587254762649536,0.4482449889183044,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760498046875,0.8000696897506714,0.2531108260154724,0.2410800457000732,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760498046875,0.8024379014968872,0.2548766136169433,0.1796033680438995,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5755615234375,0.733752429485321,0.1938569694757461,0.1854839473962783,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756225585937,0.74172043800354,0.2005254030227661,0.9109850525856018,285.5765075683594,285.729736328125,293.0033264160156,287.236572265625,293.0015869140625,297.1972961425781,285.57916259765625,1.0,0.45042684674263,1.0,1.0,0.0,1.0,-2.3593227863311768,2.359318256378174,4.478113623918034e-06,1.8233561515808103,0.8123274445533752,0.8123274445533752,0.0,96.46334075927734,108.0,17692.744140625,-0.0,1137.445068359375,1.0,283.1499938964844,284.9496154785156,290.247802734375,291.44195556640625,293.1499938964844,293.1499938964844,283.1499938964844,19251.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089688539505005,1.0,0.0,0.0,2.3437304496765137,2.343741178512573,3.66529263828852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.60498046875,0.0,427.0920715332031,1895.4371337890625,0.0,979.8804321289062,0.5893244743347168,1.0,0.0,3.0,1.0,0.0
12045420,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62384033203125,0.9990000128746032,0.5556613802909851,0.4569625854492187,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.797478199005127,0.25554358959198,0.2434550374746322,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.7979614734649658,0.2555448412895202,0.1801327913999557,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.7308268547058105,0.1950063705444336,0.1866568475961685,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62274169921875,0.7374539971351624,0.2005921304225921,0.91167414188385,285.6235046386719,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.1954650878906,285.6258239746094,1.0,0.4546672999858856,1.0,1.0,0.0,1.0,-2.375521183013916,2.375516653060913,4.539843303064117e-06,1.8359696865081787,0.8119436502456665,0.8119436502456665,0.0,99.31201934814452,96.0,17883.96484375,-0.0,1167.21435546875,1.0,283.1499938964844,284.993408203125,290.305419921875,291.5118103027344,293.1499938964844,293.1499938964844,283.1499938964844,18799.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117463707923889,1.0,0.0,0.0,2.313870668411255,2.313881158828736,3.572494051695685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.4375,0.0,411.1435852050781,1895.4371337890625,0.0,996.153564453125,0.5820958614349365,1.0,0.0,3.0,1.0,0.0
12045480,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62384033203125,0.9990000128746032,0.5556613802909851,0.4569625854492187,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.797478199005127,0.25554358959198,0.2434550374746322,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.7979614734649658,0.2555448412895202,0.1801327913999557,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6227111816406,0.7308268547058105,0.1950063705444336,0.1866568475961685,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62274169921875,0.7374539971351624,0.2005921304225921,0.91167414188385,285.6235046386719,285.7013244628906,293.07666015625,287.29150390625,293.074951171875,297.1954650878906,285.6258239746094,1.0,0.4546672999858856,1.0,1.0,0.0,1.0,-2.375521183013916,2.375516653060913,4.539843303064117e-06,1.8359696865081787,0.8119436502456665,0.8119436502456665,0.0,99.31201934814452,96.0,17883.96484375,-0.0,1167.21435546875,1.0,283.1499938964844,284.993408203125,290.305419921875,291.5118103027344,293.1499938964844,293.1499938964844,283.1499938964844,18799.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117463707923889,1.0,0.0,0.0,2.313870668411255,2.313881158828736,3.572494051695685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.4375,0.0,411.1435852050781,1895.4371337890625,0.0,996.153564453125,0.5820958614349365,1.0,0.0,3.0,1.0,0.0
