time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045540,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561584472656,0.9990000128746032,0.5534550547599792,0.4530893862247467,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557922363281,0.8023389577865601,0.2579723298549652,0.2457079589366912,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557922363281,0.8009410500526428,0.2561891376972198,0.1805576980113983,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.7339898943901062,0.196129485964775,0.1876851767301559,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.739414632320404,0.200629249215126,0.9116981029510498,285.656005859375,285.6700134277344,293.1499938964844,287.3460693359375,293.1482849121094,297.19903564453125,285.6571655273437,1.0,0.4533880650997162,1.0,1.0,0.0,1.0,-2.3753695487976074,2.3753650188446045,4.539805104286643e-06,1.8361461162567136,0.8123409748077393,0.8123409748077393,0.0,98.27448272705078,84.0,18000.212890625,-0.0,1162.833251953125,1.0,283.1499938964844,285.0220947265625,290.3611145019531,291.5785522460937,293.1499938964844,293.1499938964844,283.1499938964844,18486.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148257255554199,1.0,0.0,0.0,2.295738935470581,2.2957491874694824,3.516724689234252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.009033203125,0.0,401.4595642089844,1895.4371337890625,0.0,1014.4413452148438,0.5776417851448059,1.0,0.0,3.0,1.0,0.0
12045600,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561584472656,0.9990000128746032,0.5534550547599792,0.4530893862247467,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557922363281,0.8023389577865601,0.2579723298549652,0.2457079589366912,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557922363281,0.8009410500526428,0.2561891376972198,0.1805576980113983,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.7339898943901062,0.196129485964775,0.1876851767301559,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.739414632320404,0.200629249215126,0.9116981029510498,285.656005859375,285.6700134277344,293.1499938964844,287.3460693359375,293.1482849121094,297.19903564453125,285.6571655273437,1.0,0.4533880650997162,1.0,1.0,0.0,1.0,-2.3753695487976074,2.3753650188446045,4.539805104286643e-06,1.8361461162567136,0.8123409748077393,0.8123409748077393,0.0,98.27448272705078,84.0,18000.212890625,-0.0,1162.833251953125,1.0,283.1499938964844,285.0220947265625,290.3611145019531,291.5785522460937,293.1499938964844,293.1499938964844,283.1499938964844,18486.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148257255554199,1.0,0.0,0.0,2.295738935470581,2.2957491874694824,3.516724689234252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.009033203125,0.0,401.4595642089844,1895.4371337890625,0.0,1014.4413452148438,0.5776417851448059,1.0,0.0,3.0,1.0,0.0
12045660,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.9990000128746032,0.5547438263893127,0.4391141235828399,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.813139796257019,0.2603917717933655,0.2478455752134323,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8099820017814636,0.2568042576313019,0.18088398873806,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7422741651535034,0.1972284317016601,0.1885826736688614,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.7465843558311462,0.2006570845842361,0.9111268520355223,285.6720886230469,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2062683105469,285.6724853515625,1.0,0.4483298361301422,1.0,1.0,0.0,1.0,-2.3619418144226074,2.3619372844696045,4.488961621973431e-06,1.825886607170105,0.8132466077804565,0.8132466077804565,0.0,94.1639175415039,87.0,18038.466796875,-0.0,1131.1124267578125,1.0,283.1499938964844,285.03564453125,290.4100646972656,291.6343994140625,293.1499938964844,293.1499938964844,283.1499938964844,18269.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61748206615448,1.0,0.0,0.0,2.285705804824829,2.285715818405152,3.486053117285337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.056640625,0.0,395.9584655761719,1895.4371337890625,0.0,1030.4232177734375,0.5751073956489563,1.0,0.0,3.0,1.0,0.0
12045720,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6721496582031,0.9990000128746032,0.5547438263893127,0.4391141235828399,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.813139796257019,0.2603917717933655,0.2478455752134323,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.8099820017814636,0.2568042576313019,0.18088398873806,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719055175781,0.7422741651535034,0.1972284317016601,0.1885826736688614,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67193603515625,0.7465843558311462,0.2006570845842361,0.9111268520355223,285.6720886230469,285.6388244628906,293.2191772460937,287.3969116210937,293.2176513671875,297.2062683105469,285.6724853515625,1.0,0.4483298361301422,1.0,1.0,0.0,1.0,-2.3619418144226074,2.3619372844696045,4.488961621973431e-06,1.825886607170105,0.8132466077804565,0.8132466077804565,0.0,94.1639175415039,87.0,18038.466796875,-0.0,1131.1124267578125,1.0,283.1499938964844,285.03564453125,290.4100646972656,291.6343994140625,293.1499938964844,293.1499938964844,283.1499938964844,18269.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61748206615448,1.0,0.0,0.0,2.285705804824829,2.285715818405152,3.486053117285337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.056640625,0.0,395.9584655761719,1895.4371337890625,0.0,1030.4232177734375,0.5751073956489563,1.0,0.0,3.0,1.0,0.0
12045780,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.9990000128746032,0.5584824681282043,0.4307121038436889,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842956542969,0.8204488158226013,0.2628424763679504,0.2500598728656769,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.8155932426452637,0.2574279010295868,0.1812515407800674,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.7480196356773376,0.1983421295881271,0.189542755484581,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.7511699199676514,0.2007309347391128,0.9109982252120972,285.68438720703125,285.6109313964844,293.2803649902344,287.4410400390625,293.27899169921875,297.2176513671875,285.6850891113281,1.0,0.4460803866386413,1.0,1.0,0.0,1.0,-2.355934858322144,2.35593056678772,4.465969595912611e-06,1.821108102798462,0.8146095275878906,0.8146095275878906,0.0,91.80545806884766,90.0,18104.7421875,-0.0,1114.9534912109375,1.0,283.1499938964844,285.0457763671875,290.45123291015625,291.680908203125,293.1499938964844,293.1499938964844,283.1499938964844,18115.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194987297058105,1.0,0.0,0.0,2.281356811523437,2.281367063522339,3.472800358395034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.5517578125,0.0,393.30963134765625,1895.4371337890625,0.0,1042.6820068359375,0.57391756772995,1.0,0.0,3.0,1.0,0.0
12045840,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.9990000128746032,0.5584824681282043,0.4307121038436889,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842956542969,0.8204488158226013,0.2628424763679504,0.2500598728656769,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.8155932426452637,0.2574279010295868,0.1812515407800674,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.7480196356773376,0.1983421295881271,0.189542755484581,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68414306640625,0.7511699199676514,0.2007309347391128,0.9109982252120972,285.68438720703125,285.6109313964844,293.2803649902344,287.4410400390625,293.27899169921875,297.2176513671875,285.6850891113281,1.0,0.4460803866386413,1.0,1.0,0.0,1.0,-2.355934858322144,2.35593056678772,4.465969595912611e-06,1.821108102798462,0.8146095275878906,0.8146095275878906,0.0,91.80545806884766,90.0,18104.7421875,-0.0,1114.9534912109375,1.0,283.1499938964844,285.0457763671875,290.45123291015625,291.680908203125,293.1499938964844,293.1499938964844,283.1499938964844,18115.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194987297058105,1.0,0.0,0.0,2.281356811523437,2.281367063522339,3.472800358395034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.5517578125,0.0,393.30963134765625,1895.4371337890625,0.0,1042.6820068359375,0.57391756772995,1.0,0.0,3.0,1.0,0.0
12045900,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.9990000128746032,0.5603344440460205,0.4285455048084259,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913452148437,0.8229118585586548,0.2640803456306457,0.2512011528015136,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913146972656,0.8171905875205994,0.2577447295188904,0.1814549714326858,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911926269531,0.7498641014099121,0.1989026963710785,0.190049335360527,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911926269531,0.7524111866950989,0.2007710635662078,0.9110769033432008,285.6914367675781,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.2242736816406,285.6921691894531,1.0,0.4456691443920135,1.0,1.0,0.0,1.0,-2.3556482791900635,2.3556437492370605,4.464880021259887e-06,1.820883512496948,0.8155691623687744,0.8155691623687744,0.0,91.24465942382812,90.0,18151.9921875,-0.0,1112.385986328125,1.0,283.1499938964844,285.0512084960937,290.470458984375,291.703369140625,293.1499938964844,293.1499938964844,283.1499938964844,18060.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204426288604736,1.0,0.0,0.0,2.280742645263672,2.280752658843994,3.470930494131608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.65673828125,0.0,392.7767028808594,1895.4371337890625,0.0,1048.4571533203125,0.5736969709396362,1.0,0.0,3.0,1.0,0.0
12045960,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6985168457031,0.9990000128746032,0.561995804309845,0.4274083375930786,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.824773371219635,0.2653251588344574,0.2523597776889801,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.8181798458099365,0.2580643892288208,0.1816681176424026,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.7511590123176575,0.1994638741016388,0.1905673891305923,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.7530883550643921,0.2008088231086731,0.9111956357955932,285.6984558105469,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.2306823730469,285.6991882324219,1.0,0.4456561207771301,1.0,1.0,0.0,1.0,-2.3566930294036865,2.3566887378692627,4.468842689675512e-06,1.8216972351074217,0.816478967666626,0.816478967666626,0.0,90.98888397216795,93.0,18205.85546875,-0.0,1112.5174560546875,1.0,283.1499938964844,285.0563659667969,290.4889221191406,291.7254943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214572787284851,1.0,0.0,0.0,2.2813849449157715,2.2813949584960938,3.47288590774042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.892333984375,0.0,392.7799682617188,1895.4371337890625,0.0,1054.69091796875,0.5737460851669312,1.0,0.0,3.0,1.0,0.0
12046020,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.9990000128746032,0.5641427636146545,0.4273479282855987,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.8268130421638489,0.2674297392368316,0.2543376088142395,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.8187482953071594,0.258606344461441,0.1820434629917144,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.7523190975189209,0.2004062086343765,0.1914562880992889,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.7532014846801758,0.2008776366710662,0.9114904999732972,285.7101135253906,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.2392272949219,285.7108459472656,1.0,0.4463517069816589,1.0,1.0,0.0,1.0,-2.3608667850494385,2.3608622550964355,4.484691544348607e-06,1.8249489068984983,0.8185445070266724,0.8185445070266724,0.0,91.1044921875,93.0,18305.861328125,-0.0,1117.6146240234375,1.0,283.1499938964844,285.0647277832031,290.5177917480469,291.7613220214844,293.1499938964844,293.1499938964844,283.1499938964844,17924.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234419941902161,1.0,0.0,0.0,2.28397536277771,2.283985376358032,3.4807766269295826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.912353515625,0.0,393.5766296386719,1895.4371337890625,0.0,1066.9632568359375,0.574199378490448,1.0,0.0,3.0,1.0,0.0
12046080,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.9990000128746032,0.5644538402557373,0.4275643527507782,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7121887207031,0.8270671963691711,0.2678324282169342,0.2547183334827423,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.712158203125,0.8187220692634583,0.2587102353572845,0.1821171045303344,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.7524134516716003,0.2005854994058609,0.1916277557611465,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.7530969977378845,0.200891375541687,0.9115607738494872,285.7122802734375,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.24041748046875,285.7130126953125,1.0,0.4465728998184204,1.0,1.0,0.0,1.0,-2.3619625568389893,2.3619580268859863,4.488857939577429e-06,1.8258028030395508,0.8187792301177979,0.8187792301177979,0.0,91.1937484741211,96.0,18326.205078125,-0.0,1119.1925048828125,1.0,283.1499938964844,285.0661926269531,290.52294921875,291.7679138183594,293.1499938964844,293.1499938964844,283.1499938964844,17910.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238656044006348,1.0,0.0,0.0,2.2847647666931152,2.284774780273437,3.483183377284149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.170654296875,0.0,393.8576049804688,1895.4371337890625,0.0,1069.5960693359375,0.5743503570556641,1.0,0.0,3.0,1.0,0.0
12046140,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9990000128746032,0.5657180547714233,0.430261492729187,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.8278658986091614,0.2703611850738525,0.2571230232715606,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.8177694082260132,0.2593633830547333,0.1825901865959167,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.7522553205490112,0.2017037272453308,0.1927108764648437,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.7517080903053284,0.2009783834218979,0.912074327468872,285.7255249023437,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2445373535156,285.7262268066406,1.0,0.448477029800415,1.0,1.0,0.0,1.0,-2.370575428009033,2.3705711364746094,4.521674327406799e-06,1.832513689994812,0.8214579820632935,0.8214579820632935,0.0,92.15061950683594,99.0,18459.00390625,-0.0,1132.6707763671875,1.0,283.1499938964844,285.0751037597656,290.5519714355469,291.806396484375,293.1499938964844,293.1499938964844,283.1499938964844,17839.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626820981502533,1.0,0.0,0.0,2.290802478790283,2.290812730789185,3.501617413803615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.7294921875,0.0,396.2108459472656,1895.4371337890625,0.0,1088.0927734375,0.5755691528320312,1.0,0.0,3.0,1.0,0.0
12046200,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9990000128746032,0.5657180547714233,0.430261492729187,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.8278658986091614,0.2703611850738525,0.2571230232715606,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.8177694082260132,0.2593633830547333,0.1825901865959167,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.7522553205490112,0.2017037272453308,0.1927108764648437,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.7517080903053284,0.2009783834218979,0.912074327468872,285.7255249023437,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2445373535156,285.7262268066406,1.0,0.448477029800415,1.0,1.0,0.0,1.0,-2.370575428009033,2.3705711364746094,4.521674327406799e-06,1.832513689994812,0.8214579820632935,0.8214579820632935,0.0,92.15061950683594,99.0,18459.00390625,-0.0,1132.6707763671875,1.0,283.1499938964844,285.0751037597656,290.5519714355469,291.806396484375,293.1499938964844,293.1499938964844,283.1499938964844,17839.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626820981502533,1.0,0.0,0.0,2.290802478790283,2.290812730789185,3.501617413803615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.7294921875,0.0,396.2108459472656,1895.4371337890625,0.0,1088.0927734375,0.5755691528320312,1.0,0.0,3.0,1.0,0.0
12046260,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.9990000128746032,0.565905749797821,0.4348099827766418,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8275918960571289,0.2729082703590393,0.2595643699169159,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.8157422542572021,0.260021448135376,0.1830810159444809,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.7510846853256226,0.2028160989284515,0.19380784034729,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.7493342757225037,0.2010627090930938,0.9126721024513244,285.7378845214844,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.24371337890625,285.738525390625,1.0,0.4510977864265442,1.0,1.0,0.0,1.0,-2.381596565246582,2.381592035293579,4.563845322991256e-06,1.841099739074707,0.8244559168815613,0.8244559168815613,0.0,93.66533660888672,102.0,18598.861328125,-0.0,1151.2242431640625,1.0,283.1499938964844,285.0829162597656,290.57525634765625,291.8397216796875,293.1499938964844,293.1499938964844,283.1499938964844,17783.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301848292350769,1.0,0.0,0.0,2.298954486846924,2.298964738845825,3.526583327584376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.1435546875,0.0,399.5909423828125,1895.4371337890625,0.0,1109.4195556640625,0.5772767663002014,1.0,0.0,3.0,1.0,0.0
12046320,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.9990000128746032,0.565905749797821,0.4348099827766418,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8275918960571289,0.2729082703590393,0.2595643699169159,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.8157422542572021,0.260021448135376,0.1830810159444809,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.7510846853256226,0.2028160989284515,0.19380784034729,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.7493342757225037,0.2010627090930938,0.9126721024513244,285.7378845214844,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.24371337890625,285.738525390625,1.0,0.4510977864265442,1.0,1.0,0.0,1.0,-2.381596565246582,2.381592035293579,4.563845322991256e-06,1.841099739074707,0.8244559168815613,0.8244559168815613,0.0,93.66533660888672,102.0,18598.861328125,-0.0,1151.2242431640625,1.0,283.1499938964844,285.0829162597656,290.57525634765625,291.8397216796875,293.1499938964844,293.1499938964844,283.1499938964844,17783.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301848292350769,1.0,0.0,0.0,2.298954486846924,2.298964738845825,3.526583327584376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.1435546875,0.0,399.5909423828125,1895.4371337890625,0.0,1109.4195556640625,0.5772767663002014,1.0,0.0,3.0,1.0,0.0
12046380,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.9990000128746032,0.565104067325592,0.4406911730766296,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8265740871429443,0.2754710018634796,0.2620349526405334,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.812952995300293,0.260682463645935,0.1835845708847046,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.7492207288742065,0.203920692205429,0.194911926984787,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.746303915977478,0.2011432945728302,0.9133166074752808,285.7491760253906,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.23974609375,285.7497863769531,1.0,0.4542351365089416,1.0,1.0,0.0,1.0,-2.394334316253662,2.39432954788208,4.612835255102255e-06,1.8510204553604128,0.8277138471603394,0.8277138471603394,0.0,95.5963897705078,105.0,18741.853515625,-0.0,1173.5987548828125,1.0,283.1499938964844,285.089599609375,290.5928955078125,291.86749267578125,293.1499938964844,293.1499938964844,283.1499938964844,17738.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337609887123108,1.0,0.0,0.0,2.3087873458862305,2.308797597885132,3.556814647254214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.25537109375,0.0,403.806884765625,1895.4371337890625,0.0,1132.40673828125,0.5793736577033997,1.0,0.0,3.0,1.0,0.0
12046440,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.9990000128746032,0.565104067325592,0.4406911730766296,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8265740871429443,0.2754710018634796,0.2620349526405334,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.812952995300293,0.260682463645935,0.1835845708847046,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.7492207288742065,0.203920692205429,0.194911926984787,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489929199219,0.746303915977478,0.2011432945728302,0.9133166074752808,285.7491760253906,285.5229797363281,293.4837646484375,287.5750732421875,293.483154296875,297.23974609375,285.7497863769531,1.0,0.4542351365089416,1.0,1.0,0.0,1.0,-2.394334316253662,2.39432954788208,4.612835255102255e-06,1.8510204553604128,0.8277138471603394,0.8277138471603394,0.0,95.5963897705078,105.0,18741.853515625,-0.0,1173.5987548828125,1.0,283.1499938964844,285.089599609375,290.5928955078125,291.86749267578125,293.1499938964844,293.1499938964844,283.1499938964844,17738.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337609887123108,1.0,0.0,0.0,2.3087873458862305,2.308797597885132,3.556814647254214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.25537109375,0.0,403.806884765625,1895.4371337890625,0.0,1132.40673828125,0.5793736577033997,1.0,0.0,3.0,1.0,0.0
12046500,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545166015625,0.9990000128746032,0.564308762550354,0.4439979791641235,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.8258714079856873,0.2767578363418579,0.2632794678211212,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.8113493919372559,0.2610135674476623,0.1838398873805999,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.7481118440628052,0.2044698745012283,0.195465087890625,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.7446316480636597,0.201187789440155,0.9136669635772704,285.75445556640625,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2372741699219,285.7550048828125,1.0,0.4559499323368072,1.0,1.0,0.0,1.0,-2.401193618774414,2.401189088821411,4.639326562028145e-06,1.856361389160156,0.8294880390167236,0.8294880390167236,0.0,96.68247985839844,105.0,18813.474609375,-0.0,1185.9267578125,1.0,283.1499938964844,285.0925598144531,290.5997619628906,291.8793640136719,293.1499938964844,293.1499938964844,283.1499938964844,17724.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355765461921692,1.0,0.0,0.0,2.3141140937805176,2.314124345779419,3.5732460901272134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.3056640625,0.0,406.1522216796875,1895.4371337890625,0.0,1144.1993408203125,0.5805254578590393,1.0,0.0,3.0,1.0,0.0
12046560,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594299316406,0.9990000128746032,0.5632567405700684,0.4474958479404449,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593078613281,0.8250735402107239,0.2780483067035675,0.264529675245285,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75927734375,0.8096347451210022,0.2613449692726135,0.1840970665216446,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.7469183206558228,0.2050169706344604,0.1960185319185257,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591857910156,0.7428900003433228,0.20123390853405,0.9140418767929076,285.7593688964844,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.23492431640625,285.7599182128906,1.0,0.4577435255050659,1.0,1.0,0.0,1.0,-2.408321619033813,2.4083168506622314,4.666937002184568e-06,1.861910462379456,0.8311773538589478,0.8311773538589478,0.0,97.83501434326172,108.0,18885.45703125,-0.0,1198.90380859375,1.0,283.1499938964844,285.0951538085937,290.6054382324219,291.8899841308594,293.1499938964844,293.1499938964844,283.1499938964844,17703.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373870968818665,1.0,0.0,0.0,2.319943904876709,2.3199541568756104,3.591272275116353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.08447265625,0.0,408.705322265625,1895.4371337890625,0.0,1156.041259765625,0.5817793011665344,1.0,0.0,3.0,1.0,0.0
12046620,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684936523437,0.9990000128746032,0.5605065822601318,0.454936683177948,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.8232702016830444,0.2806369960308075,0.267043799161911,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.8059322237968445,0.2620066106319427,0.1846152395009994,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.7443546652793884,0.2061036080121994,0.1971244066953659,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.7392587661743164,0.2013153284788131,0.9147962927818298,285.7684326171875,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2318725585937,285.7689208984375,1.0,0.4615063369274139,1.0,1.0,0.0,1.0,-2.42313814163208,2.423133373260498,4.724596692540217e-06,1.873442769050598,0.8347848057746887,0.8347848057746887,0.0,100.30207824707033,96.0,19027.50390625,-0.0,1226.3980712890625,1.0,283.1499938964844,285.09967041015625,290.6136169433594,291.9078369140625,293.1499938964844,293.1499938964844,283.1499938964844,17676.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409759521484375,1.0,0.0,0.0,2.332080364227295,2.3320908546447754,3.6289452509663533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.73583984375,0.0,414.1380310058594,1895.4371337890625,0.0,1179.7510986328125,0.5844163298606873,1.0,0.0,3.0,1.0,0.0
12046680,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684936523437,0.9990000128746032,0.5605065822601318,0.454936683177948,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.8232702016830444,0.2806369960308075,0.267043799161911,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.8059322237968445,0.2620066106319427,0.1846152395009994,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.7443546652793884,0.2061036080121994,0.1971244066953659,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.7392587661743164,0.2013153284788131,0.9147962927818298,285.7684326171875,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.2318725585937,285.7689208984375,1.0,0.4615063369274139,1.0,1.0,0.0,1.0,-2.42313814163208,2.423133373260498,4.724596692540217e-06,1.873442769050598,0.8347848057746887,0.8347848057746887,0.0,100.30207824707033,96.0,19027.50390625,-0.0,1226.3980712890625,1.0,283.1499938964844,285.09967041015625,290.6136169433594,291.9078369140625,293.1499938964844,293.1499938964844,283.1499938964844,17676.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409759521484375,1.0,0.0,0.0,2.332080364227295,2.3320908546447754,3.6289452509663533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.73583984375,0.0,414.1380310058594,1895.4371337890625,0.0,1179.7510986328125,0.5844163298606873,1.0,0.0,3.0,1.0,0.0
12046740,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.9990000128746032,0.5584729909896851,0.450148195028305,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675170898437,0.8282533884048462,0.2831931114196777,0.2694129347801208,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675476074219,0.809390664100647,0.2626263201236725,0.1850192695856094,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676086425781,0.74798583984375,0.207141488790512,0.1980678439140319,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676086425781,0.7416853308677673,0.2013320475816726,0.9147145748138428,285.7674560546875,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2325439453125,285.7669982910156,1.0,0.459883451461792,1.0,1.0,0.0,1.0,-2.4217729568481445,2.4217681884765625,4.719830030808225e-06,1.8726788759231567,0.8383275270462036,0.8383275270462036,0.0,98.98583984375,99.0,19071.806640625,-0.0,1219.34814453125,1.0,283.1499938964844,285.0950927734375,290.6168212890625,291.9179077148437,293.1499938964844,293.1499938964844,283.1499938964844,17662.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442939639091492,1.0,0.0,0.0,2.3447933197021484,2.344803810119629,3.6686182625089714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.26806640625,0.0,419.9497680664063,1895.4371337890625,0.0,1201.9488525390625,0.5871996283531189,1.0,0.0,3.0,1.0,0.0
12046800,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.9990000128746032,0.5584729909896851,0.450148195028305,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675170898437,0.8282533884048462,0.2831931114196777,0.2694129347801208,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675476074219,0.809390664100647,0.2626263201236725,0.1850192695856094,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676086425781,0.74798583984375,0.207141488790512,0.1980678439140319,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676086425781,0.7416853308677673,0.2013320475816726,0.9147145748138428,285.7674560546875,285.5098571777344,293.5414428710937,287.6005554199219,293.5411682128906,297.2325439453125,285.7669982910156,1.0,0.459883451461792,1.0,1.0,0.0,1.0,-2.4217729568481445,2.4217681884765625,4.719830030808225e-06,1.8726788759231567,0.8383275270462036,0.8383275270462036,0.0,98.98583984375,99.0,19071.806640625,-0.0,1219.34814453125,1.0,283.1499938964844,285.0950927734375,290.6168212890625,291.9179077148437,293.1499938964844,293.1499938964844,283.1499938964844,17662.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442939639091492,1.0,0.0,0.0,2.3447933197021484,2.344803810119629,3.6686182625089714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.26806640625,0.0,419.9497680664063,1895.4371337890625,0.0,1201.9488525390625,0.5871996283531189,1.0,0.0,3.0,1.0,0.0
12046860,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.9990000128746032,0.5582669377326965,0.4483610689640045,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.8315545320510864,0.2857527136802673,0.2718003392219543,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.8110405802726746,0.2632388472557068,0.1854300647974014,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.7500853538513184,0.2081729024648666,0.1990202665328979,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.7426066398620605,0.2013560384511947,0.9146971106529236,285.7633972167969,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2342834472656,285.7633361816406,1.0,0.4601589143276214,1.0,1.0,0.0,1.0,-2.42409896850586,2.4240942001342773,4.72870215162402e-06,1.874378681182861,0.841726541519165,0.841726541519165,0.0,98.58040618896484,102.0,19121.42578125,-0.0,1220.414794921875,1.0,283.1499938964844,285.0889587402344,290.61358642578125,291.91802978515625,293.1499938964844,293.1499938964844,283.1499938964844,17659.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465634703636169,1.0,0.0,0.0,2.357527017593384,2.3575375080108643,3.708571796323669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.3974609375,0.0,425.8872375488281,1895.4371337890625,0.0,1217.283447265625,0.5900089740753174,1.0,0.0,3.0,1.0,0.0
12046920,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.9990000128746032,0.5582669377326965,0.4483610689640045,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.8315545320510864,0.2857527136802673,0.2718003392219543,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.8110405802726746,0.2632388472557068,0.1854300647974014,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.7500853538513184,0.2081729024648666,0.1990202665328979,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.7426066398620605,0.2013560384511947,0.9146971106529236,285.7633972167969,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2342834472656,285.7633361816406,1.0,0.4601589143276214,1.0,1.0,0.0,1.0,-2.42409896850586,2.4240942001342773,4.72870215162402e-06,1.874378681182861,0.841726541519165,0.841726541519165,0.0,98.58040618896484,102.0,19121.42578125,-0.0,1220.414794921875,1.0,283.1499938964844,285.0889587402344,290.61358642578125,291.91802978515625,293.1499938964844,293.1499938964844,283.1499938964844,17659.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465634703636169,1.0,0.0,0.0,2.357527017593384,2.3575375080108643,3.708571796323669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.3974609375,0.0,425.8872375488281,1895.4371337890625,0.0,1217.283447265625,0.5900089740753174,1.0,0.0,3.0,1.0,0.0
12046980,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.9990000128746032,0.5577232837677002,0.4498721063137054,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.8329971432685852,0.2883298695087433,0.274239182472229,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.8107771277427673,0.2638561427593231,0.1858702450990677,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.7504674196243286,0.2092031687498092,0.2000085264444351,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.7418839335441589,0.2013953775167465,0.9149352312088012,285.7629699707031,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2355651855469,285.7630310058594,1.0,0.4615547955036163,1.0,1.0,0.0,1.0,-2.4308438301086426,2.4308390617370605,4.755046575155575e-06,1.8796088695526123,0.8450819849967957,0.8450819849967957,0.0,99.20012664794922,105.0,19194.734375,-0.0,1230.9364013671875,1.0,283.1499938964844,285.0857849121094,290.6098327636719,291.9180908203125,293.1499938964844,293.1499938964844,283.1499938964844,17660.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482346057891846,1.0,0.0,0.0,2.3702096939086914,2.370220422744751,3.748581320905942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.6923828125,0.0,431.8776550292969,1895.4371337890625,0.0,1228.65283203125,0.5928152203559875,1.0,0.0,3.0,1.0,0.0
12047040,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.9990000128746032,0.5577232837677002,0.4498721063137054,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.8329971432685852,0.2883298695087433,0.274239182472229,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.8107771277427673,0.2638561427593231,0.1858702450990677,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.7504674196243286,0.2092031687498092,0.2000085264444351,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.7418839335441589,0.2013953775167465,0.9149352312088012,285.7629699707031,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2355651855469,285.7630310058594,1.0,0.4615547955036163,1.0,1.0,0.0,1.0,-2.4308438301086426,2.4308390617370605,4.755046575155575e-06,1.8796088695526123,0.8450819849967957,0.8450819849967957,0.0,99.20012664794922,105.0,19194.734375,-0.0,1230.9364013671875,1.0,283.1499938964844,285.0857849121094,290.6098327636719,291.9180908203125,293.1499938964844,293.1499938964844,283.1499938964844,17660.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482346057891846,1.0,0.0,0.0,2.3702096939086914,2.370220422744751,3.748581320905942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.6923828125,0.0,431.8776550292969,1895.4371337890625,0.0,1228.65283203125,0.5928152203559875,1.0,0.0,3.0,1.0,0.0
12047100,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7634582519531,0.9990000128746032,0.5571611523628235,0.4514662325382232,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.8332447409629822,0.2896250188350677,0.2754735946655273,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.810162365436554,0.2641665339469909,0.1860981285572052,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.7502196431159973,0.2097172737121582,0.2005106210708618,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.7411059141159058,0.201415479183197,0.9151052236557008,285.7634582519531,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.2360534667969,285.7635498046875,1.0,0.4625810086727142,1.0,1.0,0.0,1.0,-2.4353220462799072,2.435317277908325,4.772583906742511e-06,1.883083462715149,0.8467934727668762,0.8467934727668762,0.0,99.77081298828124,105.0,19236.150390625,-0.0,1238.6116943359375,1.0,283.1499938964844,285.0848083496094,290.608154296875,291.9186096191406,293.1499938964844,293.1499938964844,283.1499938964844,17666.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490459442138672,1.0,0.0,0.0,2.3764102458953857,2.3764209747314453,3.768219869471068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.1083984375,0.0,434.851806640625,1895.4371337890625,0.0,1234.1966552734375,0.594194769859314,1.0,0.0,3.0,1.0,0.0
12047160,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76422119140625,0.9990000128746032,0.5563669800758362,0.4535204768180847,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.8332352042198181,0.2909241914749145,0.2767168879508972,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.8092828989028931,0.2644779086112976,0.1863303184509277,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.7497347593307495,0.2102303057909011,0.2010167390108108,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.7401027083396912,0.2014330625534057,0.9152918457984924,285.76422119140625,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.23651123046875,285.76434326171875,1.0,0.4637856781482696,1.0,1.0,0.0,1.0,-2.4403939247131348,2.4403891563415527,4.792486834048759e-06,1.8870190382003784,0.8483695983886719,0.8483695983886719,0.0,100.4862060546875,93.0,19280.427734375,-0.0,1247.622314453125,1.0,283.1499938964844,285.0840759277344,290.6064147949219,291.9193420410156,293.1499938964844,293.1499938964844,283.1499938964844,17665.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499056816101074,1.0,0.0,0.0,2.3827269077301025,2.382737398147583,3.788278490901577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.669921875,0.0,437.8628845214844,1895.4371337890625,0.0,1240.0875244140625,0.5955913066864014,1.0,0.0,3.0,1.0,0.0
12047220,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585754394531,0.9990000128746032,0.5555465817451477,0.4469121396541595,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587280273437,0.8391172289848328,0.2932892143726349,0.2788842618465423,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587585449219,0.813639760017395,0.2650206387042999,0.1866646558046341,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75885009765625,0.7542517781257629,0.2111391574144363,0.2018168717622757,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.7434394359588623,0.2014295905828476,0.9149986505508424,285.7586669921875,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.23797607421875,285.75799560546875,1.0,0.4614019989967346,1.0,1.0,0.0,1.0,-2.4360880851745605,2.4360833168029785,4.776070454681758e-06,1.883933186531067,0.8513261675834656,0.8513261675834656,0.0,98.59363555908205,93.0,19281.94921875,-0.0,1234.6265869140625,1.0,283.1499938964844,285.076416015625,290.6016845703125,291.9176330566406,293.1499938964844,293.1499938964844,283.1499938964844,17675.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515265107154846,1.0,0.0,0.0,2.3938984870910645,2.393909215927124,3.823885208475986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.07958984375,0.0,443.2866821289063,1895.4371337890625,0.0,1251.2398681640625,0.5980786085128784,1.0,0.0,3.0,1.0,0.0
12047280,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.757568359375,0.9990000128746032,0.5555875897407532,0.4459146857261657,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.839880645275116,0.2934936583042145,0.2790670096874237,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.8142582178115845,0.2650663554668426,0.1866893321275711,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.7548755407333374,0.2112166583538055,0.2018803209066391,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.7439489960670471,0.2014287263154983,0.9149457216262816,285.7576599121094,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.23809814453125,285.7569580078125,1.0,0.461045503616333,1.0,1.0,0.0,1.0,-2.435152530670166,2.435147762298584,4.772425199917052e-06,1.883219242095948,0.8514179587364197,0.8514179587364197,0.0,98.29988861083984,96.0,19278.24609375,-0.0,1232.297607421875,1.0,283.1499938964844,285.0753173828125,290.6010437011719,291.9170227050781,293.1499938964844,293.1499938964844,283.1499938964844,17676.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516470909118652,1.0,0.0,0.0,2.394860029220581,2.3948707580566406,3.826957595265412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.7705078125,0.0,443.7550659179688,1895.4371337890625,0.0,1252.0721435546875,0.5982926487922668,1.0,0.0,3.0,1.0,0.0
12047340,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.9990000128746032,0.5564492344856262,0.4420270919799804,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.8444825410842896,0.296077013015747,0.2814522087574005,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.8170599937438965,0.2656599581241607,0.187068834900856,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7581191062927246,0.2122065722942352,0.2027695029973983,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7459809184074402,0.2014611959457397,0.9148346185684204,285.7498474121094,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2393798828125,285.7496337890625,1.0,0.4605107605457306,1.0,1.0,0.0,1.0,-2.434725284576416,2.434720516204834,4.770493433170486e-06,1.88275158405304,0.8541891574859619,0.8541891574859619,0.0,97.25721740722656,99.0,19291.0,-0.0,1227.4718017578125,1.0,283.1499938964844,285.06671142578125,290.591064453125,291.907470703125,293.1499938964844,293.1499938964844,283.1499938964844,17694.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527029275894165,1.0,0.0,0.0,2.406254529953003,2.4062652587890625,3.863460449338163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.380859375,0.0,449.3763427734375,1895.4371337890625,0.0,1259.37255859375,0.6008429527282715,1.0,0.0,3.0,1.0,0.0
