time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047400,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.9990000128746032,0.5564492344856262,0.4420270919799804,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.8444825410842896,0.296077013015747,0.2814522087574005,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.8170599937438965,0.2656599581241607,0.187068834900856,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7581191062927246,0.2122065722942352,0.2027695029973983,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7459809184074402,0.2014611959457397,0.9148346185684204,285.7498474121094,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.2393798828125,285.7496337890625,1.0,0.4605107605457306,1.0,1.0,0.0,1.0,-2.434725284576416,2.434720516204834,4.770493433170486e-06,1.88275158405304,0.8541891574859619,0.8541891574859619,0.0,97.25721740722656,99.0,19291.0,-0.0,1227.4718017578125,1.0,283.1499938964844,285.06671142578125,290.591064453125,291.907470703125,293.1499938964844,293.1499938964844,283.1499938964844,17694.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527029275894165,1.0,0.0,0.0,2.406254529953003,2.4062652587890625,3.863460449338163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.380859375,0.0,449.3763427734375,1895.4371337890625,0.0,1259.37255859375,0.6008429527282715,1.0,0.0,3.0,1.0,0.0
12047460,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.9990000128746032,0.5568295121192932,0.4419936835765838,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.8468421697616577,0.2986882925033569,0.2839042544364929,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.8176610469818115,0.2662704586982727,0.1874902844429016,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.7592883110046387,0.2132051140069961,0.2037093788385391,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.7460638284683228,0.2015233337879181,0.9150865077972412,285.7471618652344,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.2405090332031,285.7471008300781,1.0,0.4613249003887176,1.0,1.0,0.0,1.0,-2.439565896987915,2.439561128616333,4.789422746398486e-06,1.886475920677185,0.8568195104598999,0.8568195104598999,0.0,97.40396118164062,102.0,19335.712890625,-0.0,1233.8194580078125,1.0,283.1499938964844,285.06231689453125,290.5816955566406,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,17711.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534363031387329,1.0,0.0,0.0,2.416996479034424,2.4170072078704834,3.898031764038024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.86181640625,0.0,454.72271728515625,1895.4371337890625,0.0,1264.4586181640625,0.6032494306564331,1.0,0.0,3.0,1.0,0.0
12047520,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.9990000128746032,0.5568295121192932,0.4419936835765838,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.8468421697616577,0.2986882925033569,0.2839042544364929,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.8176610469818115,0.2662704586982727,0.1874902844429016,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.7592883110046387,0.2132051140069961,0.2037093788385391,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.7460638284683228,0.2015233337879181,0.9150865077972412,285.7471618652344,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.2405090332031,285.7471008300781,1.0,0.4613249003887176,1.0,1.0,0.0,1.0,-2.439565896987915,2.439561128616333,4.789422746398486e-06,1.886475920677185,0.8568195104598999,0.8568195104598999,0.0,97.40396118164062,102.0,19335.712890625,-0.0,1233.8194580078125,1.0,283.1499938964844,285.06231689453125,290.5816955566406,291.8996887207031,293.1499938964844,293.1499938964844,283.1499938964844,17711.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534363031387329,1.0,0.0,0.0,2.416996479034424,2.4170072078704834,3.898031764038024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.86181640625,0.0,454.72271728515625,1895.4371337890625,0.0,1264.4586181640625,0.6032494306564331,1.0,0.0,3.0,1.0,0.0
12047580,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.9990000128746032,0.5562851428985596,0.4445149302482605,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.8476794958114624,0.3013243079185486,0.2864066958427429,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.8168128728866577,0.2668961584568023,0.1879421174526214,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.759056568145752,0.2142085283994674,0.2046809494495391,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.744831919670105,0.2015907317399978,0.9155102968215942,285.7472839355469,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2412414550781,285.74737548828125,1.0,0.4631390571594238,1.0,1.0,0.0,1.0,-2.4478180408477783,2.4478132724761963,4.82183531858027e-06,1.892852544784546,0.8593201637268066,0.8593201637268066,0.0,98.3334732055664,105.0,19399.71484375,-0.0,1247.5244140625,1.0,283.1499938964844,285.0604248046875,290.57379150390625,291.8946533203125,293.1499938964844,293.1499938964844,283.1499938964844,17727.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543464660644531,1.0,0.0,0.0,2.427122116088867,2.427133083343506,3.9307610677497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.6396484375,0.0,459.80279541015625,1895.4371337890625,0.0,1270.787841796875,0.6055189371109009,1.0,0.0,3.0,1.0,0.0
12047640,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.9990000128746032,0.5562851428985596,0.4445149302482605,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.8476794958114624,0.3013243079185486,0.2864066958427429,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.8168128728866577,0.2668961584568023,0.1879421174526214,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.759056568145752,0.2142085283994674,0.2046809494495391,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74725341796875,0.744831919670105,0.2015907317399978,0.9155102968215942,285.7472839355469,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2412414550781,285.74737548828125,1.0,0.4631390571594238,1.0,1.0,0.0,1.0,-2.4478180408477783,2.4478132724761963,4.82183531858027e-06,1.892852544784546,0.8593201637268066,0.8593201637268066,0.0,98.3334732055664,105.0,19399.71484375,-0.0,1247.5244140625,1.0,283.1499938964844,285.0604248046875,290.57379150390625,291.8946533203125,293.1499938964844,293.1499938964844,283.1499938964844,17727.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543464660644531,1.0,0.0,0.0,2.427122116088867,2.427133083343506,3.9307610677497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.6396484375,0.0,459.80279541015625,1895.4371337890625,0.0,1270.787841796875,0.6055189371109009,1.0,0.0,3.0,1.0,0.0
12047700,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74822998046875,0.9990000128746032,0.5556280016899109,0.446512907743454,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.8476598262786865,0.3026499152183532,0.2876732051372528,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.8159748315811157,0.2672137022018432,0.188177227973938,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.7585409283638,0.2147109061479568,0.2051754146814346,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.7438411116600037,0.2016214281320572,0.9157515168190002,285.7481994628906,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.24151611328125,285.74835205078125,1.0,0.4643315076828003,1.0,1.0,0.0,1.0,-2.4529054164886475,2.452900648117065,4.841881491302047e-06,1.8967877626419067,0.8605872392654419,0.8605872392654419,0.0,99.0264129638672,105.0,19437.12109375,-0.0,1256.515869140625,1.0,283.1499938964844,285.06024169921875,290.5700988769531,291.8928527832031,293.1499938964844,293.1499938964844,283.1499938964844,17738.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549365520477295,1.0,0.0,0.0,2.431893825531006,2.4319047927856445,3.9462318568439524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.349609375,0.0,462.2271118164063,1895.4371337890625,0.0,1274.9012451171875,0.6065933108329773,1.0,0.0,3.0,1.0,0.0
12047760,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.9990000128746032,0.554709255695343,0.448914885520935,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7495422363281,0.8474040627479553,0.3039798140525818,0.2889483273029327,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7495422363281,0.8149121403694153,0.2675338983535766,0.1884174644947052,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.7578118443489075,0.2152131199836731,0.2056742161512375,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.7426499724388123,0.2016476988792419,0.9159972667694092,285.7495422363281,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.2418518066406,285.749755859375,1.0,0.4656786322593689,1.0,1.0,0.0,1.0,-2.458505392074585,2.458500623703003,4.8640004024491645e-06,1.9011211395263672,0.8617166876792908,0.8617166876792908,0.0,99.8463363647461,108.0,19477.90234375,-0.0,1266.6920166015625,1.0,283.1499938964844,285.0604248046875,290.5664367675781,291.8913879394531,293.1499938964844,293.1499938964844,283.1499938964844,17742.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556230783462524,1.0,0.0,0.0,2.4366888999938965,2.436699867248535,3.9618086589143786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.24365234375,0.0,464.6351013183594,1895.4371337890625,0.0,1279.697021484375,0.6076633334159851,1.0,0.0,3.0,1.0,0.0
12047820,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7534484863281,0.9990000128746032,0.552164614200592,0.4546487033367157,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75341796875,0.846365213394165,0.3066491186618805,0.2915185093879699,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533874511719,0.8122731447219849,0.2681798934936523,0.1889098733663559,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.7558826804161072,0.2162152826786041,0.2066805064678192,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.7398243546485901,0.2016812562942505,0.9164630770683287,285.75341796875,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2430419921875,285.7536926269531,1.0,0.4687239527702331,1.0,1.0,0.0,1.0,-2.4708411693573,2.4708361625671387,4.91291166326846e-06,1.9106695652008057,0.8640356063842773,0.8640356063842773,0.0,101.78551483154295,96.0,19566.40234375,-0.0,1289.817138671875,1.0,283.1499938964844,285.0618591308594,290.5589904785156,291.8888244628906,293.1499938964844,293.1499938964844,283.1499938964844,17755.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572253108024597,1.0,0.0,0.0,2.445774555206299,2.4457857608795166,3.991409016634862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.32275390625,0.0,469.25146484375,1895.4371337890625,0.0,1290.930419921875,0.6096994280815125,1.0,0.0,3.0,1.0,0.0
12047880,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7534484863281,0.9990000128746032,0.552164614200592,0.4546487033367157,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75341796875,0.846365213394165,0.3066491186618805,0.2915185093879699,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533874511719,0.8122731447219849,0.2681798934936523,0.1889098733663559,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.7558826804161072,0.2162152826786041,0.2066805064678192,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.7398243546485901,0.2016812562942505,0.9164630770683287,285.75341796875,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2430419921875,285.7536926269531,1.0,0.4687239527702331,1.0,1.0,0.0,1.0,-2.4708411693573,2.4708361625671387,4.91291166326846e-06,1.9106695652008057,0.8640356063842773,0.8640356063842773,0.0,101.78551483154295,96.0,19566.40234375,-0.0,1289.817138671875,1.0,283.1499938964844,285.0618591308594,290.5589904785156,291.8888244628906,293.1499938964844,293.1499938964844,283.1499938964844,17755.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572253108024597,1.0,0.0,0.0,2.445774555206299,2.4457857608795166,3.991409016634862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.32275390625,0.0,469.25146484375,1895.4371337890625,0.0,1290.930419921875,0.6096994280815125,1.0,0.0,3.0,1.0,0.0
12047940,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.9990000128746032,0.5502126216888428,0.4485712349414825,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.8523108959197998,0.309288889169693,0.2939509153366089,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8163217306137085,0.2687931656837463,0.1892977505922317,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7602468729019165,0.2171762436628341,0.2075357735157013,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7428586483001709,0.2016570121049881,0.91611510515213,285.7497863769531,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.2450561523437,285.7492370605469,1.0,0.4665807485580444,1.0,1.0,0.0,1.0,-2.467557907104492,2.46755313873291,4.900337444269098e-06,1.9083722829818728,0.8661513924598694,0.8661513924598694,0.0,100.06120300292967,84.0,19566.765625,-0.0,1278.55126953125,1.0,283.1499938964844,285.0564270019531,290.5501708984375,291.88287353515625,293.1499938964844,293.1499938964844,283.1499938964844,17769.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588523387908936,1.0,0.0,0.0,2.45434308052063,2.454354047775269,4.0194242956204107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.62255859375,0.0,473.6478576660156,1895.4371337890625,0.0,1302.3970947265625,0.6116225123405457,1.0,0.0,3.0,1.0,0.0
12048000,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.9990000128746032,0.5502126216888428,0.4485712349414825,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.8523108959197998,0.309288889169693,0.2939509153366089,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8163217306137085,0.2687931656837463,0.1892977505922317,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.7602468729019165,0.2171762436628341,0.2075357735157013,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7428586483001709,0.2016570121049881,0.91611510515213,285.7497863769531,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.2450561523437,285.7492370605469,1.0,0.4665807485580444,1.0,1.0,0.0,1.0,-2.467557907104492,2.46755313873291,4.900337444269098e-06,1.9083722829818728,0.8661513924598694,0.8661513924598694,0.0,100.06120300292967,84.0,19566.765625,-0.0,1278.55126953125,1.0,283.1499938964844,285.0564270019531,290.5501708984375,291.88287353515625,293.1499938964844,293.1499938964844,283.1499938964844,17769.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588523387908936,1.0,0.0,0.0,2.45434308052063,2.454354047775269,4.0194242956204107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.62255859375,0.0,473.6478576660156,1895.4371337890625,0.0,1302.3970947265625,0.6116225123405457,1.0,0.0,3.0,1.0,0.0
12048060,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.9990000128746032,0.5514456033706665,0.4328429996967315,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364196777344,0.8645687699317932,0.3119013607501983,0.2962551116943359,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.8258939981460571,0.2693745195865631,0.1895884573459625,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366027832031,0.7702223062515259,0.218106523156166,0.2082582712173462,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.7511079907417297,0.201650932431221,0.9152703285217284,285.7363586425781,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2455749511719,285.73541259765625,1.0,0.4609106779098511,1.0,1.0,0.0,1.0,-2.451641082763672,2.45163631439209,4.837518645217642e-06,1.8961366415023804,0.8679154515266418,0.8679154515266418,0.0,95.43611907958984,87.0,19487.134765625,-0.0,1239.985107421875,1.0,283.1499938964844,285.0432434082031,290.53729248046875,291.8676147460937,293.1499938964844,293.1499938964844,283.1499938964844,17791.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594567894935608,1.0,0.0,0.0,2.4621028900146484,2.462114095687866,4.0448813365401293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.8603515625,0.0,477.6940307617188,1895.4371337890625,0.0,1306.672119140625,0.6133753657341003,1.0,0.0,3.0,1.0,0.0
12048120,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.9990000128746032,0.5514456033706665,0.4328429996967315,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364196777344,0.8645687699317932,0.3119013607501983,0.2962551116943359,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.8258939981460571,0.2693745195865631,0.1895884573459625,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366027832031,0.7702223062515259,0.218106523156166,0.2082582712173462,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73663330078125,0.7511079907417297,0.201650932431221,0.9152703285217284,285.7363586425781,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2455749511719,285.73541259765625,1.0,0.4609106779098511,1.0,1.0,0.0,1.0,-2.451641082763672,2.45163631439209,4.837518645217642e-06,1.8961366415023804,0.8679154515266418,0.8679154515266418,0.0,95.43611907958984,87.0,19487.134765625,-0.0,1239.985107421875,1.0,283.1499938964844,285.0432434082031,290.53729248046875,291.8676147460937,293.1499938964844,293.1499938964844,283.1499938964844,17791.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594567894935608,1.0,0.0,0.0,2.4621028900146484,2.462114095687866,4.0448813365401293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.8603515625,0.0,477.6940307617188,1895.4371337890625,0.0,1306.672119140625,0.6133753657341003,1.0,0.0,3.0,1.0,0.0
12048180,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.9990000128746032,0.5548871159553528,0.4231083989143371,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8735246062278748,0.314547061920166,0.2986365556716919,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.8322164416313171,0.2699764370918274,0.1899290829896927,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.7771662473678589,0.2190602570772171,0.2090517729520797,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262268066406,0.7566186785697937,0.2017477452754974,0.9151192903518676,285.7261047363281,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2466125488281,285.725830078125,1.0,0.458225280046463,1.0,1.0,0.0,1.0,-2.4439728260040283,2.4439680576324463,4.806939159607282e-06,1.889997482299805,0.8694798946380615,0.8694798946380615,0.0,92.70883178710938,90.0,19452.4609375,-0.0,1219.50244140625,1.0,283.1499938964844,285.0335998535156,290.5244140625,291.8503723144531,293.1499938964844,293.1499938964844,283.1499938964844,17812.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586881875991821,1.0,0.0,0.0,2.4690170288085938,2.4690282344818115,4.067630641202413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.43212890625,0.0,481.33111572265625,1895.4371337890625,0.0,1301.2373046875,0.6149419546127319,1.0,0.0,3.0,1.0,0.0
12048240,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.9990000128746032,0.5548871159553528,0.4231083989143371,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8735246062278748,0.314547061920166,0.2986365556716919,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261657714844,0.8322164416313171,0.2699764370918274,0.1899290829896927,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261962890625,0.7771662473678589,0.2190602570772171,0.2090517729520797,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262268066406,0.7566186785697937,0.2017477452754974,0.9151192903518676,285.7261047363281,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2466125488281,285.725830078125,1.0,0.458225280046463,1.0,1.0,0.0,1.0,-2.4439728260040283,2.4439680576324463,4.806939159607282e-06,1.889997482299805,0.8694798946380615,0.8694798946380615,0.0,92.70883178710938,90.0,19452.4609375,-0.0,1219.50244140625,1.0,283.1499938964844,285.0335998535156,290.5244140625,291.8503723144531,293.1499938964844,293.1499938964844,283.1499938964844,17812.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586881875991821,1.0,0.0,0.0,2.4690170288085938,2.4690282344818115,4.067630641202413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.43212890625,0.0,481.33111572265625,1895.4371337890625,0.0,1301.2373046875,0.6149419546127319,1.0,0.0,3.0,1.0,0.0
12048300,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240905761719,0.9990000128746032,0.556532084941864,0.420391708612442,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240905761719,0.8766480684280396,0.3158881962299347,0.2998667955398559,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72412109375,0.8341555595397949,0.2702895998954773,0.1901244670152664,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72412109375,0.779415488243103,0.2195474207401275,0.2094815969467163,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7241516113281,0.7582579255104065,0.2018181830644607,0.9152842164039612,285.7240905761719,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2481994628906,285.7239685058594,1.0,0.4576483368873596,1.0,1.0,0.0,1.0,-2.443133592605591,2.443128824234009,4.803564934263704e-06,1.889307975769043,0.8703144788742065,0.8703144788742065,0.0,92.00076293945312,90.0,19456.146484375,-0.0,1215.5633544921875,1.0,283.1499938964844,285.03131103515625,290.52032470703125,291.844970703125,293.1499938964844,293.1499938964844,283.1499938964844,17823.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581108570098877,1.0,0.0,0.0,2.472181797027588,2.4721930027008057,4.078065103385598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.4111328125,0.0,483.0102233886719,1895.4371337890625,0.0,1297.1641845703125,0.6156614422798157,1.0,0.0,3.0,1.0,0.0
12048360,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.9990000128746032,0.5579776167869568,0.4187611639499664,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.8790473341941833,0.3172403275966644,0.3011185824871063,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.8354544639587402,0.2706103324890136,0.1903331875801086,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.7810150980949402,0.2200400978326797,0.209927812218666,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.759292721748352,0.2018927335739135,0.9155336618423462,285.723388671875,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.2501525878906,285.723388671875,1.0,0.4574942588806152,1.0,1.0,0.0,1.0,-2.44376277923584,2.443758010864258,4.805974640476052e-06,1.8897618055343628,0.8710471987724304,0.8710471987724304,0.0,91.61420440673828,93.0,19470.421875,-0.0,1214.6978759765625,1.0,283.1499938964844,285.03009033203125,290.5179443359375,291.8420715332031,293.1499938964844,293.1499938964844,283.1499938964844,17826.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575912237167358,1.0,0.0,0.0,2.475388288497925,2.4753994941711426,4.088650484845857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.36083984375,0.0,484.6730041503906,1895.4371337890625,0.0,1293.5042724609375,0.6163796782493591,1.0,0.0,3.0,1.0,0.0
12048420,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.9990000128746032,0.5600736141204834,0.418159544467926,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.8820129632949829,0.3199719488620758,0.3036753535270691,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.836449146270752,0.2712715864181518,0.1907841861248016,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7825804948806763,0.2210380136966705,0.2108592540025711,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.7598260045051575,0.2020419985055923,0.9161738753318788,285.7253112792969,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2535095214844,285.7255249023437,1.0,0.4582053422927856,1.0,1.0,0.0,1.0,-2.448538064956665,2.448533296585083,4.824666575586889e-06,1.893407702445984,0.8727073073387146,0.8727073073387146,0.0,91.61778259277344,96.0,19524.771484375,-0.0,1220.3634033203125,1.0,283.1499938964844,285.0303649902344,290.517333984375,291.84246826171875,293.1499938964844,293.1499938964844,283.1499938964844,17833.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570150256156921,1.0,0.0,0.0,2.481492042541504,2.481503486633301,4.108839277705556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.54931640625,0.0,487.8553466796875,1895.4371337890625,0.0,1289.4530029296875,0.6177487373352051,1.0,0.0,3.0,1.0,0.0
12048480,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.9990000128746032,0.5600736141204834,0.418159544467926,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.8820129632949829,0.3199719488620758,0.3036753535270691,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72528076171875,0.836449146270752,0.2712715864181518,0.1907841861248016,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7825804948806763,0.2210380136966705,0.2108592540025711,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.7598260045051575,0.2020419985055923,0.9161738753318788,285.7253112792969,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2535095214844,285.7255249023437,1.0,0.4582053422927856,1.0,1.0,0.0,1.0,-2.448538064956665,2.448533296585083,4.824666575586889e-06,1.893407702445984,0.8727073073387146,0.8727073073387146,0.0,91.61778259277344,96.0,19524.771484375,-0.0,1220.3634033203125,1.0,283.1499938964844,285.0303649902344,290.517333984375,291.84246826171875,293.1499938964844,293.1499938964844,283.1499938964844,17833.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570150256156921,1.0,0.0,0.0,2.481492042541504,2.481503486633301,4.108839277705556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.54931640625,0.0,487.8553466796875,1895.4371337890625,0.0,1289.4530029296875,0.6177487373352051,1.0,0.0,3.0,1.0,0.0
12048540,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308349609375,0.9990000128746032,0.5609546899795532,0.4203338921070099,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73077392578125,0.8830317258834839,0.3227340579032898,0.3062891960144043,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.8357601165771484,0.271955668926239,0.1912717223167419,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.730712890625,0.7824226021766663,0.222048282623291,0.2118305116891861,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.7587401270866394,0.2021901607513427,0.9169355630874634,285.7308044433594,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2545166015625,285.7311706542969,1.0,0.4599734842777252,1.0,1.0,0.0,1.0,-2.456955671310425,2.456950664520264,4.857810381508898e-06,1.8998887538909912,0.8745645880699158,0.8745645880699158,0.0,92.4306182861328,99.0,19608.451171875,-0.0,1233.772216796875,1.0,283.1499938964844,285.0335388183594,290.5204467773437,291.8490600585937,293.1499938964844,293.1499938964844,283.1499938964844,17833.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572213768959045,1.0,0.0,0.0,2.487626791000366,2.487637996673584,4.129179842493613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.10302734375,0.0,491.0274353027344,1895.4371337890625,0.0,1290.9027099609375,0.6191148161888123,1.0,0.0,3.0,1.0,0.0
12048600,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308349609375,0.9990000128746032,0.5609546899795532,0.4203338921070099,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73077392578125,0.8830317258834839,0.3227340579032898,0.3062891960144043,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.8357601165771484,0.271955668926239,0.1912717223167419,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.730712890625,0.7824226021766663,0.222048282623291,0.2118305116891861,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.7587401270866394,0.2021901607513427,0.9169355630874634,285.7308044433594,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2545166015625,285.7311706542969,1.0,0.4599734842777252,1.0,1.0,0.0,1.0,-2.456955671310425,2.456950664520264,4.857810381508898e-06,1.8998887538909912,0.8745645880699158,0.8745645880699158,0.0,92.4306182861328,99.0,19608.451171875,-0.0,1233.772216796875,1.0,283.1499938964844,285.0335388183594,290.5204467773437,291.8490600585937,293.1499938964844,293.1499938964844,283.1499938964844,17833.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572213768959045,1.0,0.0,0.0,2.487626791000366,2.487637996673584,4.129179842493613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.10302734375,0.0,491.0274353027344,1895.4371337890625,0.0,1290.9027099609375,0.6191148161888123,1.0,0.0,3.0,1.0,0.0
12048660,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.9990000128746032,0.5606095194816589,0.4245128035545349,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7390441894531,0.8826553821563721,0.3255223333835602,0.3089480698108673,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.739013671875,0.8338841199874878,0.2726593911647796,0.1917880028486251,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7810396552085876,0.2230677306652069,0.2128308117389679,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.7565237283706665,0.2023420929908752,0.9178035259246826,285.73907470703125,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2533569335937,285.7395935058594,1.0,0.4625106453895569,1.0,1.0,0.0,1.0,-2.4680335521698,2.4680287837982178,4.901651209365809e-06,1.9084409475326536,0.8767263293266296,0.8767263293266296,0.0,93.83812713623048,102.0,19716.7109375,-0.0,1252.966064453125,1.0,283.1499938964844,285.0388488769531,290.52593994140625,291.85992431640625,293.1499938964844,293.1499938964844,283.1499938964844,17823.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65811687707901,1.0,0.0,0.0,2.4941070079803467,2.494118452072144,4.150720940288011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.45703125,0.0,494.3515319824219,1895.4371337890625,0.0,1297.2066650390625,0.6205477714538574,1.0,0.0,3.0,1.0,0.0
12048720,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.9990000128746032,0.5606095194816589,0.4245128035545349,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7390441894531,0.8826553821563721,0.3255223333835602,0.3089480698108673,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.739013671875,0.8338841199874878,0.2726593911647796,0.1917880028486251,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7810396552085876,0.2230677306652069,0.2128308117389679,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.7565237283706665,0.2023420929908752,0.9178035259246826,285.73907470703125,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2533569335937,285.7395935058594,1.0,0.4625106453895569,1.0,1.0,0.0,1.0,-2.4680335521698,2.4680287837982178,4.901651209365809e-06,1.9084409475326536,0.8767263293266296,0.8767263293266296,0.0,93.83812713623048,102.0,19716.7109375,-0.0,1252.966064453125,1.0,283.1499938964844,285.0388488769531,290.52593994140625,291.85992431640625,293.1499938964844,293.1499938964844,283.1499938964844,17823.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65811687707901,1.0,0.0,0.0,2.4941070079803467,2.494118452072144,4.150720940288011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.45703125,0.0,494.3515319824219,1895.4371337890625,0.0,1297.2066650390625,0.6205477714538574,1.0,0.0,3.0,1.0,0.0
12048780,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.9990000128746032,0.5591333508491516,0.430128663778305,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.8813161253929138,0.3283339440822601,0.3116441071033478,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.8312053084373474,0.2733801305294037,0.1923274397850036,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7788199782371521,0.2240942418575287,0.213852971792221,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.7535545825958252,0.2024948447942733,0.9187524914741516,285.74957275390625,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2515869140625,285.75018310546875,1.0,0.4656045138835907,1.0,1.0,0.0,1.0,-2.481034755706787,2.481029748916626,4.953385086992057e-06,1.9184904098510744,0.8794360756874084,0.8794360756874084,0.0,95.68722534179688,105.0,19846.37109375,-0.0,1276.5264892578125,1.0,283.1499938964844,285.0457458496094,290.5336303710937,291.87432861328125,293.1499938964844,293.1499938964844,283.1499938964844,17805.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594990491867065,1.0,0.0,0.0,2.501254081726074,2.501265525817871,4.174543448698387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.416015625,0.0,497.9969787597656,1895.4371337890625,0.0,1306.9710693359375,0.6221190094947815,1.0,0.0,3.0,1.0,0.0
12048840,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.9990000128746032,0.5591333508491516,0.430128663778305,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.8813161253929138,0.3283339440822601,0.3116441071033478,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.8312053084373474,0.2733801305294037,0.1923274397850036,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7788199782371521,0.2240942418575287,0.213852971792221,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.7535545825958252,0.2024948447942733,0.9187524914741516,285.74957275390625,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2515869140625,285.75018310546875,1.0,0.4656045138835907,1.0,1.0,0.0,1.0,-2.481034755706787,2.481029748916626,4.953385086992057e-06,1.9184904098510744,0.8794360756874084,0.8794360756874084,0.0,95.68722534179688,105.0,19846.37109375,-0.0,1276.5264892578125,1.0,283.1499938964844,285.0457458496094,290.5336303710937,291.87432861328125,293.1499938964844,293.1499938964844,283.1499938964844,17805.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594990491867065,1.0,0.0,0.0,2.501254081726074,2.501265525817871,4.174543448698387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.416015625,0.0,497.9969787597656,1895.4371337890625,0.0,1306.9710693359375,0.6221190094947815,1.0,0.0,3.0,1.0,0.0
12048900,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554626464844,0.9990000128746032,0.5580068230628967,0.4333500564098358,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75537109375,0.880384087562561,0.3297474086284637,0.3130041062831878,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.8296509981155396,0.2737459540367126,0.1926044821739196,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552490234375,0.7774848937988281,0.2246093302965164,0.2143704891204834,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.75518798828125,0.751870334148407,0.2025674134492874,0.9192376732826232,285.7554016113281,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2510681152344,285.7560729980469,1.0,0.4673109054565429,1.0,1.0,0.0,1.0,-2.4880759716033936,2.4880709648132324,4.981526672054315e-06,1.9239366054534912,0.8810308575630188,0.8810308575630188,0.0,96.74384307861328,105.0,19918.767578125,-0.0,1289.6151123046875,1.0,283.1499938964844,285.0495300292969,290.5384826660156,291.8829650878906,293.1499938964844,293.1499938964844,283.1499938964844,17790.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603211164474487,1.0,0.0,0.0,2.50531268119812,2.505324125289917,4.188101456747973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.0224609375,0.0,500.0484924316406,1895.4371337890625,0.0,1312.798828125,0.6230049133300781,1.0,0.0,3.0,1.0,0.0
12048960,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616577148437,0.9990000128746032,0.556649923324585,0.4367872178554535,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.8793232440948486,0.3311649858951568,0.3143706619739532,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615051269531,0.8279924988746643,0.274114727973938,0.1928855031728744,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76141357421875,0.7760410308837891,0.2251250445842743,0.2148912250995636,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.7500900626182556,0.2026344388723373,0.9197148084640504,285.7615966796875,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2509765625,285.76226806640625,1.0,0.4690987765789032,1.0,1.0,0.0,1.0,-2.4953835010528564,2.495378494262696,5.010821951145772e-06,1.9295904636383057,0.8828009366989136,0.8828009366989136,0.0,97.8720703125,108.0,19995.83203125,-0.0,1303.4051513671875,1.0,283.1499938964844,285.05352783203125,290.5440673828125,291.892578125,293.1499938964844,293.1499938964844,283.1499938964844,17772.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612057089805603,1.0,0.0,0.0,2.50972843170166,2.509740114212036,4.202878756132122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.05419921875,0.0,502.2822265625,1895.4371337890625,0.0,1319.0865478515625,0.6239677667617798,1.0,0.0,3.0,1.0,0.0
12049020,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748718261719,0.9990000128746032,0.5533198714256287,0.4441754519939422,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747802734375,0.8769181370735168,0.3340099155902862,0.3171198070049286,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746887207031,0.8244463205337524,0.2748591303825378,0.1934573203325271,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77459716796875,0.7729195356369019,0.2261565774679184,0.2159395068883896,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.7463203072547913,0.2027437835931778,0.9206015467643738,285.7748107910156,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.25225830078125,285.7755432128906,1.0,0.4728617668151855,1.0,1.0,0.0,1.0,-2.5105748176574707,2.5105695724487305,5.072011390439002e-06,1.9413483142852783,0.8869134187698364,0.8869134187698364,0.0,100.3064422607422,111.0,20163.3046875,-0.0,1332.68994140625,1.0,283.1499938964844,285.0617980957031,290.557861328125,291.9151306152344,293.1499938964844,293.1499938964844,283.1499938964844,17729.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631153225898743,1.0,0.0,0.0,2.519775152206421,2.519786834716797,4.2365951458123163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.45068359375,0.0,507.3829345703125,1895.4371337890625,0.0,1332.7191162109375,0.6261573433876038,1.0,0.0,3.0,1.0,0.0
12049080,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748718261719,0.9990000128746032,0.5533198714256287,0.4441754519939422,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747802734375,0.8769181370735168,0.3340099155902862,0.3171198070049286,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746887207031,0.8244463205337524,0.2748591303825378,0.1934573203325271,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77459716796875,0.7729195356369019,0.2261565774679184,0.2159395068883896,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.7463203072547913,0.2027437835931778,0.9206015467643738,285.7748107910156,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.25225830078125,285.7755432128906,1.0,0.4728617668151855,1.0,1.0,0.0,1.0,-2.5105748176574707,2.5105695724487305,5.072011390439002e-06,1.9413483142852783,0.8869134187698364,0.8869134187698364,0.0,100.3064422607422,111.0,20163.3046875,-0.0,1332.68994140625,1.0,283.1499938964844,285.0617980957031,290.557861328125,291.9151306152344,293.1499938964844,293.1499938964844,283.1499938964844,17729.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631153225898743,1.0,0.0,0.0,2.519775152206421,2.519786834716797,4.2365951458123163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.45068359375,0.0,507.3829345703125,1895.4371337890625,0.0,1332.7191162109375,0.6261573433876038,1.0,0.0,3.0,1.0,0.0
12049140,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.9990000128746032,0.549318790435791,0.4520871937274933,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.874259352684021,0.336864709854126,0.3198857307434082,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78875732421875,0.8206873536109924,0.2756102681159973,0.1940393298864364,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886657714844,0.7695978879928589,0.2271858900785446,0.2169930934906005,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.7423645257949829,0.2028106749057769,0.9213411211967468,285.78887939453125,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2518005371094,285.7896423339844,1.0,0.4768042862415313,1.0,1.0,0.0,1.0,-2.526257276535034,2.526252031326294,5.135586434334982e-06,1.9534910917282104,0.8918872475624084,0.8918872475624084,0.0,102.93336486816406,99.0,20348.140625,-0.0,1363.754150390625,1.0,283.1499938964844,285.0702514648437,290.57568359375,291.94268798828125,293.1499938964844,293.1499938964844,283.1499938964844,17679.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651812195777893,1.0,0.0,0.0,2.5316944122314453,2.5317060947418213,4.2767700847434753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.76025390625,0.0,513.4832763671875,1895.4371337890625,0.0,1347.5565185546875,0.6287570595741272,1.0,0.0,3.0,1.0,0.0
12049200,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.9990000128746032,0.549318790435791,0.4520871937274933,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.874259352684021,0.336864709854126,0.3198857307434082,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78875732421875,0.8206873536109924,0.2756102681159973,0.1940393298864364,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886657714844,0.7695978879928589,0.2271858900785446,0.2169930934906005,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.7423645257949829,0.2028106749057769,0.9213411211967468,285.78887939453125,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2518005371094,285.7896423339844,1.0,0.4768042862415313,1.0,1.0,0.0,1.0,-2.526257276535034,2.526252031326294,5.135586434334982e-06,1.9534910917282104,0.8918872475624084,0.8918872475624084,0.0,102.93336486816406,99.0,20348.140625,-0.0,1363.754150390625,1.0,283.1499938964844,285.0702514648437,290.57568359375,291.94268798828125,293.1499938964844,293.1499938964844,283.1499938964844,17679.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651812195777893,1.0,0.0,0.0,2.5316944122314453,2.5317060947418213,4.2767700847434753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.76025390625,0.0,513.4832763671875,1895.4371337890625,0.0,1347.5565185546875,0.6287570595741272,1.0,0.0,3.0,1.0,0.0
