time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049260,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.9990000128746032,0.5462530255317688,0.4474891722202301,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.879723072052002,0.33968585729599,0.3225039839744568,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.8239330053329468,0.2763266265392303,0.1945108473300933,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.77332603931427,0.2281737625598907,0.2178893387317657,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.7447168827056885,0.2028121054172516,0.9211851358413696,285.7945861816406,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2518615722656,285.79449462890625,1.0,0.4753246009349823,1.0,1.0,0.0,1.0,-2.5253562927246094,2.525351285934448,5.13244049216155e-06,1.9530565738677976,0.8976366519927979,0.8976366519927979,0.0,101.68848419189452,87.0,20448.787109375,-0.0,1357.240478515625,1.0,283.1499938964844,285.07049560546875,290.5961303710937,291.971435546875,293.1499938964844,293.1499938964844,283.1499938964844,17626.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673617362976074,1.0,0.0,0.0,2.545588254928589,2.545599937438965,4.323840698816639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.498046875,0.0,520.6937866210938,1895.4371337890625,0.0,1363.3175048828125,0.6317965984344482,1.0,0.0,3.0,1.0,0.0
12049320,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.9990000128746032,0.5462530255317688,0.4474891722202301,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.879723072052002,0.33968585729599,0.3225039839744568,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.8239330053329468,0.2763266265392303,0.1945108473300933,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.77332603931427,0.2281737625598907,0.2178893387317657,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.7447168827056885,0.2028121054172516,0.9211851358413696,285.7945861816406,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2518615722656,285.79449462890625,1.0,0.4753246009349823,1.0,1.0,0.0,1.0,-2.5253562927246094,2.525351285934448,5.13244049216155e-06,1.9530565738677976,0.8976366519927979,0.8976366519927979,0.0,101.68848419189452,87.0,20448.787109375,-0.0,1357.240478515625,1.0,283.1499938964844,285.07049560546875,290.5961303710937,291.971435546875,293.1499938964844,293.1499938964844,283.1499938964844,17626.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673617362976074,1.0,0.0,0.0,2.545588254928589,2.545599937438965,4.323840698816639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.498046875,0.0,520.6937866210938,1895.4371337890625,0.0,1363.3175048828125,0.6317965984344482,1.0,0.0,3.0,1.0,0.0
12049380,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893371582031,0.9990000128746032,0.5464431643486023,0.4327585995197296,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.892184853553772,0.3424756228923797,0.3249847888946533,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.8330411314964294,0.2770090997219085,0.1948798596858978,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7831026315689087,0.2291306555271148,0.2186471819877624,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895202636719,0.7525452971458435,0.2028447985649109,0.9205424189567566,285.78936767578125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.25360107421875,285.7888488769531,1.0,0.470165342092514,1.0,1.0,0.0,1.0,-2.5112292766571045,2.511224269866944,5.0753892537613865e-06,1.9422296285629272,0.9040204882621764,0.9040204882621764,0.0,97.3768310546875,90.0,20470.9921875,-0.0,1320.956787109375,1.0,283.1499938964844,285.0614929199219,290.6141967773437,291.9932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17578.904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688887476921082,1.0,0.0,0.0,2.5612592697143555,2.5612711906433105,4.377241111797048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.6083984375,0.0,528.9744262695312,1895.4371337890625,0.0,1374.4154052734375,0.6382426619529724,1.0,0.0,3.0,1.0,0.0
12049440,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893371582031,0.9990000128746032,0.5464431643486023,0.4327585995197296,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.892184853553772,0.3424756228923797,0.3249847888946533,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894287109375,0.8330411314964294,0.2770090997219085,0.1948798596858978,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894897460937,0.7831026315689087,0.2291306555271148,0.2186471819877624,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7895202636719,0.7525452971458435,0.2028447985649109,0.9205424189567566,285.78936767578125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.25360107421875,285.7888488769531,1.0,0.470165342092514,1.0,1.0,0.0,1.0,-2.5112292766571045,2.511224269866944,5.0753892537613865e-06,1.9422296285629272,0.9040204882621764,0.9040204882621764,0.0,97.3768310546875,90.0,20470.9921875,-0.0,1320.956787109375,1.0,283.1499938964844,285.0614929199219,290.6141967773437,291.9932861328125,293.1499938964844,293.1499938964844,283.1499938964844,17578.904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688887476921082,1.0,0.0,0.0,2.5612592697143555,2.5612711906433105,4.377241111797048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.6083984375,0.0,528.9744262695312,1895.4371337890625,0.0,1374.4154052734375,0.6382426619529724,1.0,0.0,3.0,1.0,0.0
12049500,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.9990000128746032,0.5475268363952637,0.4273863732814789,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777099609375,0.8972102999687195,0.3438673019409179,0.3262419998645782,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7778015136719,0.8365579843521118,0.2773436605930328,0.19507497549057,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779235839844,0.7869454622268677,0.2296081185340881,0.2190435230731964,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779846191406,0.7555791735649109,0.2029031217098236,0.9204779863357544,285.7776794433594,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2548828125,285.7768859863281,1.0,0.4687616229057312,1.0,1.0,0.0,1.0,-2.506906270980835,2.506901264190674,5.057643193140393e-06,1.938735842704773,0.9073399901390076,0.9073399901390076,0.0,95.8566436767578,90.0,20530.12109375,-0.0,1309.07958984375,1.0,283.1499938964844,285.0452880859375,290.6238708496094,292.0057678222656,293.1499938964844,293.1499938964844,283.1499938964844,17861.287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693912744522095,1.0,0.0,0.0,2.591654062271118,2.5916662216186523,4.481748305806832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.33056640625,0.0,547.3015747070312,1895.4371337890625,0.0,1378.0782470703125,0.6429144740104675,1.0,0.0,3.0,1.0,0.0
12049560,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.771728515625,0.9990000128746032,0.5485844612121582,0.4238150417804718,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7717590332031,0.9010045528411864,0.3452551364898681,0.3275129795074463,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718200683594,0.839036762714386,0.2776700258255005,0.1952778846025467,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718811035156,0.7897215485572815,0.2300809472799301,0.2194555699825287,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719421386719,0.7576846480369568,0.2029781937599182,0.9206076860427856,285.7717590332031,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.25604248046875,285.77130126953125,1.0,0.4678806662559509,1.0,1.0,0.0,1.0,-2.505034208297729,2.5050289630889893,5.05002390127629e-06,1.937251567840576,0.9108926057815552,0.9108926057815552,0.0,94.89173126220705,93.0,20587.75,-0.0,1302.637939453125,1.0,283.1499938964844,285.0361022949219,290.6342163085937,292.0184020996094,293.1499938964844,293.1499938964844,283.1499938964844,17984.078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698071956634521,1.0,0.0,0.0,2.6108996868133545,2.6109118461608887,4.548558081296506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.48681640625,0.0,558.8172607421875,1895.4371337890625,0.0,1381.114013671875,0.6503822803497314,1.0,0.0,3.0,1.0,0.0
12049620,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528381347656,0.9990000128746032,0.5501546859741211,0.4201545119285583,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.9061899185180664,0.3480121195316314,0.3300770819187164,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.841896653175354,0.2782926559448242,0.1956916749477386,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.7931164503097534,0.2310023009777069,0.2202966064214706,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.759983241558075,0.2031299173831939,0.9211241006851196,285.7528686523437,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2559509277344,285.7523498535156,1.0,0.4674436450004577,1.0,1.0,0.0,1.0,-2.5058400630950928,2.505835056304932,5.0531880333437584e-06,1.9378314018249512,0.918387532234192,0.918387532234192,0.0,94.00093841552734,96.0,20775.095703125,-0.0,1299.8349609375,1.0,283.1499938964844,285.0062561035156,290.6600646972656,292.05340576171875,293.1499938964844,293.1499938964844,283.1499938964844,18606.06640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711456775665283,1.0,0.0,0.0,2.677487850189209,2.6775007247924805,4.783528879670484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.27978515625,0.0,600.9879760742188,1895.4371337890625,0.0,1390.908447265625,0.6665804386138916,1.0,0.0,3.0,1.0,0.0
12049680,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528381347656,0.9990000128746032,0.5501546859741211,0.4201545119285583,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.9061899185180664,0.3480121195316314,0.3300770819187164,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.841896653175354,0.2782926559448242,0.1956916749477386,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.7931164503097534,0.2310023009777069,0.2202966064214706,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530822753906,0.759983241558075,0.2031299173831939,0.9211241006851196,285.7528686523437,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2559509277344,285.7523498535156,1.0,0.4674436450004577,1.0,1.0,0.0,1.0,-2.5058400630950928,2.505835056304932,5.0531880333437584e-06,1.9378314018249512,0.918387532234192,0.918387532234192,0.0,94.00093841552734,96.0,20775.095703125,-0.0,1299.8349609375,1.0,283.1499938964844,285.0062561035156,290.6600646972656,292.05340576171875,293.1499938964844,293.1499938964844,283.1499938964844,18606.06640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711456775665283,1.0,0.0,0.0,2.677487850189209,2.6775007247924805,4.783528879670484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.27978515625,0.0,600.9879760742188,1895.4371337890625,0.0,1390.908447265625,0.6665804386138916,1.0,0.0,3.0,1.0,0.0
12049740,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.9990000128746032,0.5506126284599304,0.4202144742012024,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.90869402885437,0.3507393002510071,0.3326504528522491,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.8424201011657715,0.2788757979869842,0.1961044371128082,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73345947265625,0.7941197156906128,0.2318881601095199,0.2211409658193588,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.7600985169410706,0.2032409012317657,0.9216803312301636,285.7333068847656,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.25518798828125,285.7327880859375,1.0,0.4683628678321838,1.0,1.0,0.0,1.0,-2.5111794471740723,2.511174201965332,5.07470895172446e-06,1.941946268081665,0.9265363812446594,0.9265363812446594,0.0,94.19305419921876,99.0,21007.58203125,-0.0,1307.28076171875,1.0,283.1499938964844,284.97393798828125,290.6895446777344,292.0956726074219,293.1499938964844,293.1499938964844,283.1499938964844,19374.982421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735199093818665,1.0,0.0,0.0,2.755624771118164,2.755638360977173,5.066797257313738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.12255859375,0.0,653.27392578125,1895.4371337890625,0.0,1408.3741455078125,0.6855282783508301,1.0,0.0,3.0,1.0,0.0
12049800,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.9990000128746032,0.5506126284599304,0.4202144742012024,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.90869402885437,0.3507393002510071,0.3326504528522491,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.8424201011657715,0.2788757979869842,0.1961044371128082,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73345947265625,0.7941197156906128,0.2318881601095199,0.2211409658193588,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.7600985169410706,0.2032409012317657,0.9216803312301636,285.7333068847656,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.25518798828125,285.7327880859375,1.0,0.4683628678321838,1.0,1.0,0.0,1.0,-2.5111794471740723,2.511174201965332,5.07470895172446e-06,1.941946268081665,0.9265363812446594,0.9265363812446594,0.0,94.19305419921876,99.0,21007.58203125,-0.0,1307.28076171875,1.0,283.1499938964844,284.97393798828125,290.6895446777344,292.0956726074219,293.1499938964844,293.1499938964844,283.1499938964844,19374.982421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735199093818665,1.0,0.0,0.0,2.755624771118164,2.755638360977173,5.066797257313738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.12255859375,0.0,653.27392578125,1895.4371337890625,0.0,1408.3741455078125,0.6855282783508301,1.0,0.0,3.0,1.0,0.0
12049860,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.9990000128746032,0.54974764585495,0.4230368435382843,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142333984375,0.9090287685394288,0.353435605764389,0.3352214395999908,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142944335937,0.8411913514137268,0.279424786567688,0.1965122669935226,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71435546875,0.7933273315429688,0.2327400892972946,0.2219797670841217,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.7585448026657104,0.2032910287380218,0.922107458114624,285.7142333984375,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2543029785156,285.7137451171875,1.0,0.4702530801296234,1.0,1.0,0.0,1.0,-2.5196681022644043,2.519663095474243,5.109075573273003e-06,1.9485163688659668,0.9353901743888856,0.9353901743888856,0.0,95.1822280883789,102.0,21271.36328125,-0.0,1322.1112060546875,1.0,283.1499938964844,284.94091796875,290.7198486328125,292.1413879394531,293.1499938964844,293.1499938964844,283.1499938964844,20243.5546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769303679466248,1.0,0.0,0.0,2.841660022735596,2.841674327850342,5.388123440752679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.66796875,0.0,714.2952880859375,1895.4371337890625,0.0,1433.66650390625,0.7063409686088562,1.0,0.0,3.0,1.0,0.0
12049920,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.9990000128746032,0.54974764585495,0.4230368435382843,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142333984375,0.9090287685394288,0.353435605764389,0.3352214395999908,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142944335937,0.8411913514137268,0.279424786567688,0.1965122669935226,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71435546875,0.7933273315429688,0.2327400892972946,0.2219797670841217,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.7585448026657104,0.2032910287380218,0.922107458114624,285.7142333984375,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2543029785156,285.7137451171875,1.0,0.4702530801296234,1.0,1.0,0.0,1.0,-2.5196681022644043,2.519663095474243,5.109075573273003e-06,1.9485163688659668,0.9353901743888856,0.9353901743888856,0.0,95.1822280883789,102.0,21271.36328125,-0.0,1322.1112060546875,1.0,283.1499938964844,284.94091796875,290.7198486328125,292.1413879394531,293.1499938964844,293.1499938964844,283.1499938964844,20243.5546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769303679466248,1.0,0.0,0.0,2.841660022735596,2.841674327850342,5.388123440752679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.66796875,0.0,714.2952880859375,1895.4371337890625,0.0,1433.66650390625,0.7063409686088562,1.0,0.0,3.0,1.0,0.0
12049980,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.9990000128746032,0.5475732684135437,0.4278696477413177,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.9077877998352052,0.3561033606529236,0.3377847671508789,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.8387269377708435,0.2799462378025055,0.1969145834445953,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.7912524342536926,0.2335617393255233,0.2228091210126876,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964111328125,0.755797266960144,0.2032745629549026,0.9223368763923644,285.6962585449219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.253662109375,285.6958312988281,1.0,0.4728304147720337,1.0,1.0,0.0,1.0,-2.530308485031128,2.530303478240967,5.152341600478394e-06,1.9567630290985107,0.944998860359192,0.944998860359192,0.0,96.75870513916016,105.0,21556.74609375,-0.0,1342.2806396484375,1.0,283.1499938964844,284.9083251953125,290.7494201660156,292.18804931640625,293.1499938964844,293.1499938964844,283.1499938964844,21179.6953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681098222732544,1.0,0.0,0.0,2.933109760284424,2.9331247806549072,5.740502615481091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.1083984375,0.0,783.1690063476562,1895.4371337890625,0.0,1464.8963623046875,0.7284188866615295,1.0,0.0,3.0,1.0,0.0
12050040,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961975097656,0.9990000128746032,0.5475732684135437,0.4278696477413177,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6962585449219,0.9077877998352052,0.3561033606529236,0.3377847671508789,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.8387269377708435,0.2799462378025055,0.1969145834445953,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.7912524342536926,0.2335617393255233,0.2228091210126876,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964111328125,0.755797266960144,0.2032745629549026,0.9223368763923644,285.6962585449219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.253662109375,285.6958312988281,1.0,0.4728304147720337,1.0,1.0,0.0,1.0,-2.530308485031128,2.530303478240967,5.152341600478394e-06,1.9567630290985107,0.944998860359192,0.944998860359192,0.0,96.75870513916016,105.0,21556.74609375,-0.0,1342.2806396484375,1.0,283.1499938964844,284.9083251953125,290.7494201660156,292.18804931640625,293.1499938964844,293.1499938964844,283.1499938964844,21179.6953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681098222732544,1.0,0.0,0.0,2.933109760284424,2.9331247806549072,5.740502615481091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.1083984375,0.0,783.1690063476562,1895.4371337890625,0.0,1464.8963623046875,0.7284188866615295,1.0,0.0,3.0,1.0,0.0
12050100,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854553222656,0.9990000128746032,0.5460463762283325,0.4308528304100036,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.685546875,0.9067490696907043,0.3574274182319641,0.3390642404556274,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856384277344,0.8371672034263611,0.2801984846591949,0.1971148401498794,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.7898684144020081,0.2339625507593155,0.2232208102941513,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68585205078125,0.7541024684906006,0.203240230679512,0.922368049621582,285.6855163574219,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2523803710937,285.684814453125,1.0,0.4743090569972992,1.0,1.0,0.0,1.0,-2.5362024307250977,2.5361971855163574,5.176390459382674e-06,1.9613327980041504,0.950072169303894,0.950072169303894,0.0,97.71685028076172,105.0,21715.986328125,-0.0,1353.88671875,1.0,283.1499938964844,284.8890075683594,290.7640991210937,292.2123107910156,293.1499938964844,293.1499938964844,283.1499938964844,21784.029296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833902597427368,1.0,0.0,0.0,2.9883840084075928,2.9883995056152344,5.958900146652013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.9326171875,0.0,827.051025390625,1895.4371337890625,0.0,1482.218994140625,0.7389878630638123,1.0,0.0,3.0,1.0,0.0
12050160,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796264648437,0.9990000128746032,0.5442665219306946,0.4341457188129425,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796875,0.9054976105690002,0.3587455153465271,0.3403382301330566,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67974853515625,0.8354362845420837,0.2804459631443023,0.1973119676113128,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798095703125,0.7883009910583496,0.2343571931123733,0.223627895116806,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798400878906,0.7522387504577637,0.2031878530979156,0.9223270416259766,285.6796875,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.25103759765625,285.6793212890625,1.0,0.475885659456253,1.0,1.0,0.0,1.0,-2.542365789413452,2.542360544204712,5.2016007430211175e-06,1.9661118984222408,0.9550480842590332,0.9550480842590332,0.0,98.76958465576172,108.0,21856.4375,-0.0,1366.2967529296875,1.0,283.1499938964844,284.876708984375,290.7779846191406,292.234619140625,293.1499938964844,293.1499938964844,283.1499938964844,22167.630859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857197880744934,1.0,0.0,0.0,3.0281364917755127,3.0281524658203125,6.118489181972109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.02294921875,0.0,859.2569580078125,1895.4371337890625,0.0,1499.930419921875,0.7513234615325928,1.0,0.0,3.0,1.0,0.0
12050220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661071777344,0.9990000128746032,0.5407161116600037,0.4402881860733032,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.903053879737854,0.3609722852706909,0.342499703168869,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66619873046875,0.8322235941886902,0.2808566093444824,0.1976464092731475,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.666259765625,0.7853410840034485,0.2350151687860489,0.2243154197931289,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.7488006949424744,0.2030580192804336,0.9221124053001404,285.6661376953125,284.95001220703125,294.22137451171875,287.7776184082031,294.2200012207031,297.2487487792969,285.6658020019531,1.0,0.478739470243454,1.0,1.0,0.0,1.0,-2.5533127784729004,2.55330753326416,5.246529326541349e-06,1.9745997190475464,0.9630470871925354,0.9630470871925354,0.0,100.73318481445312,108.0,22121.001953125,-0.0,1388.883544921875,1.0,283.1499938964844,284.8500366210937,290.8016357421875,292.274169921875,293.1499938964844,293.1499938964844,283.1499938964844,23107.484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898446679115295,1.0,0.0,0.0,3.1128528118133545,3.112869501113892,6.465623982876423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.10400390625,0.0,931.3821411132812,1895.4371337890625,0.0,1531.5491943359375,0.7688321471214294,1.0,0.0,3.0,1.0,0.0
12050280,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.9990000128746032,0.5400251746177673,0.4414364993572235,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650390625,0.9025906920433044,0.3613658249378204,0.3428811132907867,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.8316263556480408,0.2809293270111084,0.1977052390575409,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651306152344,0.784785807132721,0.2351308614015579,0.2244361937046051,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651916503906,0.7481635808944702,0.2030303329229354,0.9220530986785888,285.6650390625,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2483825683594,285.6647644042969,1.0,0.4792630970478058,1.0,1.0,0.0,1.0,-2.55529522895813,2.5552899837493896,5.2546861297742e-06,1.9761364459991453,0.9644660353660583,0.9644660353660583,0.0,101.10074615478516,96.0,22163.919921875,-0.0,1393.0450439453125,1.0,283.1499938964844,284.8470153808594,290.8056335449219,292.2807312011719,293.1499938964844,293.1499938964844,283.1499938964844,23221.80859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905655860900879,1.0,0.0,0.0,3.124204397201538,3.1242213249206543,6.51286654829164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.14990234375,0.0,941.2595825195312,1895.4371337890625,0.0,1537.1087646484375,0.7744997143745422,1.0,0.0,3.0,1.0,0.0
12050340,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.5364755988121033,0.4363746047019958,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.9085142612457277,0.3639275729656219,0.3452563285827636,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.8349814414978027,0.2813626825809479,0.197979524731636,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64434814453125,0.7886641621589661,0.2358500808477401,0.2250781059265136,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444702148437,0.7506005764007568,0.2027850747108459,0.920797884464264,285.64410400390625,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.24639892578125,285.6431579589844,1.0,0.4773062169551849,1.0,1.0,0.0,1.0,-2.5516817569732666,2.5516765117645264,5.240376594883856e-06,1.9736135005950928,0.9735811948776244,0.9735811948776244,0.0,99.67296600341795,84.0,22361.6875,-0.0,1382.1571044921875,1.0,283.1499938964844,284.8118591308594,290.8311767578125,292.3218078613281,293.1499938964844,293.1499938964844,283.1499938964844,24310.634765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952704787254333,1.0,0.0,0.0,3.2201573848724365,3.220175504684448,6.91906734573422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.02978515625,0.0,1028.3040771484375,1895.4371337890625,0.0,1573.63037109375,0.7976518273353577,1.0,0.0,3.0,1.0,0.0
12050400,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.5364755988121033,0.4363746047019958,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.9085142612457277,0.3639275729656219,0.3452563285827636,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.8349814414978027,0.2813626825809479,0.197979524731636,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64434814453125,0.7886641621589661,0.2358500808477401,0.2250781059265136,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444702148437,0.7506005764007568,0.2027850747108459,0.920797884464264,285.64410400390625,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.24639892578125,285.6431579589844,1.0,0.4773062169551849,1.0,1.0,0.0,1.0,-2.5516817569732666,2.5516765117645264,5.240376594883856e-06,1.9736135005950928,0.9735811948776244,0.9735811948776244,0.0,99.67296600341795,84.0,22361.6875,-0.0,1382.1571044921875,1.0,283.1499938964844,284.8118591308594,290.8311767578125,292.3218078613281,293.1499938964844,293.1499938964844,283.1499938964844,24310.634765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952704787254333,1.0,0.0,0.0,3.2201573848724365,3.220175504684448,6.91906734573422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.02978515625,0.0,1028.3040771484375,1895.4371337890625,0.0,1573.63037109375,0.7976518273353577,1.0,0.0,3.0,1.0,0.0
12050460,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.9990000128746032,0.536084771156311,0.4212200939655304,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155090332031,0.9230464696884156,0.3664429485797882,0.3474805951118469,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156616210937,0.8445565700531006,0.2817583680152893,0.1981489509344101,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61578369140625,0.7988982796669006,0.2365350574254989,0.2255792766809463,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159362792969,0.7587817907333374,0.2025649100542068,0.919022262096405,285.615478515625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460327148437,285.6141967773437,1.0,0.4717187285423279,1.0,1.0,0.0,1.0,-2.534827709197998,2.534822463989258,5.171569682715926e-06,1.960669040679932,0.9822545647621156,0.9822545647621156,0.0,95.2550277709961,87.0,22456.333984375,-0.0,1341.489990234375,1.0,283.1499938964844,284.7714233398437,290.8515014648437,292.3509216308594,293.1499938964844,293.1499938964844,283.1499938964844,25424.798828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987265944480896,1.0,0.0,0.0,3.314952850341797,3.314971923828125,7.332431550821639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.18017578125,0.0,1119.51953125,1895.4371337890625,0.0,1600.71826171875,0.8205351233482361,1.0,0.0,3.0,1.0,0.0
12050520,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153869628906,0.9990000128746032,0.536084771156311,0.4212200939655304,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155090332031,0.9230464696884156,0.3664429485797882,0.3474805951118469,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156616210937,0.8445565700531006,0.2817583680152893,0.1981489509344101,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61578369140625,0.7988982796669006,0.2365350574254989,0.2255792766809463,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6159362792969,0.7587817907333374,0.2025649100542068,0.919022262096405,285.615478515625,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2460327148437,285.6141967773437,1.0,0.4717187285423279,1.0,1.0,0.0,1.0,-2.534827709197998,2.534822463989258,5.171569682715926e-06,1.960669040679932,0.9822545647621156,0.9822545647621156,0.0,95.2550277709961,87.0,22456.333984375,-0.0,1341.489990234375,1.0,283.1499938964844,284.7714233398437,290.8515014648437,292.3509216308594,293.1499938964844,293.1499938964844,283.1499938964844,25424.798828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987265944480896,1.0,0.0,0.0,3.314952850341797,3.314971923828125,7.332431550821639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4376.18017578125,0.0,1119.51953125,1895.4371337890625,0.0,1600.71826171875,0.8205351233482361,1.0,0.0,3.0,1.0,0.0
12050580,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911865234375,0.9990000128746032,0.5376867651939392,0.4119569659233093,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912475585937,0.9334554076194764,0.3689868450164795,0.3497712314128876,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5913391113281,0.8508959412574768,0.2821788191795349,0.1983675807714462,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.8057045936584473,0.2372500300407409,0.2261524200439453,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.7641082406044006,0.2024838179349899,0.9180638790130616,285.5912475585937,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.24688720703125,285.590576171875,1.0,0.4690504968166351,1.0,1.0,0.0,1.0,-2.5262339115142822,2.526228904724121,5.136133495398099e-06,1.9537992477416992,0.9906149506568908,0.9906149506568908,0.0,92.66877746582033,90.0,22596.025390625,-0.0,1319.522216796875,1.0,283.1499938964844,284.7362060546875,290.8709716796875,292.37677001953125,293.1499938964844,293.1499938964844,283.1499938964844,26552.033203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006804347038269,1.0,0.0,0.0,3.4080655574798584,3.408085823059082,7.750134045636514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.6435546875,0.0,1214.288818359375,1895.4371337890625,0.0,1616.127197265625,0.8430213332176208,1.0,0.0,3.0,1.0,0.0
12050640,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5911865234375,0.9990000128746032,0.5376867651939392,0.4119569659233093,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912475585937,0.9334554076194764,0.3689868450164795,0.3497712314128876,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5913391113281,0.8508959412574768,0.2821788191795349,0.1983675807714462,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914001464844,0.8057045936584473,0.2372500300407409,0.2261524200439453,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.7641082406044006,0.2024838179349899,0.9180638790130616,285.5912475585937,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.24688720703125,285.590576171875,1.0,0.4690504968166351,1.0,1.0,0.0,1.0,-2.5262339115142822,2.526228904724121,5.136133495398099e-06,1.9537992477416992,0.9906149506568908,0.9906149506568908,0.0,92.66877746582033,90.0,22596.025390625,-0.0,1319.522216796875,1.0,283.1499938964844,284.7362060546875,290.8709716796875,292.37677001953125,293.1499938964844,293.1499938964844,283.1499938964844,26552.033203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006804347038269,1.0,0.0,0.0,3.4080655574798584,3.408085823059082,7.750134045636514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.6435546875,0.0,1214.288818359375,1895.4371337890625,0.0,1616.127197265625,0.8430213332176208,1.0,0.0,3.0,1.0,0.0
12050700,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804138183594,0.9990000128746032,0.5383367538452148,0.4094388782978058,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805053710937,0.9368968605995178,0.370276927947998,0.3509561121463775,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.8527738451957703,0.2824024558067322,0.1985032260417938,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.8077653050422668,0.2376208007335662,0.2264748513698578,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.7656188011169434,0.2024777829647064,0.9178852438926696,285.5804748535156,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.247314453125,285.5797424316406,1.0,0.4684641659259796,1.0,1.0,0.0,1.0,-2.524965047836304,2.5249598026275635,5.130875706527149e-06,1.9527667760849,0.994709849357605,0.994709849357605,0.0,92.01090240478516,90.0,22695.9609375,-0.0,1315.1029052734375,1.0,283.1499938964844,284.71856689453125,290.8829040527344,292.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,27243.185546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015032768249512,1.0,0.0,0.0,3.4619414806365967,3.4619622230529785,7.997103921297821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.80810546875,0.0,1271.6920166015625,1895.4371337890625,0.0,1622.63671875,0.8532604575157166,1.0,0.0,3.0,1.0,0.0
12050760,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57470703125,0.9990000128746032,0.5387654900550842,0.4079902768135071,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747375488281,0.9394093751907348,0.3715777397155761,0.3521594405174255,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5747985839844,0.8539614081382751,0.2826341986656189,0.1986506730318069,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748596191406,0.8091222047805786,0.2379988878965377,0.2268133759498596,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57489013671875,0.7665039300918579,0.2024812698364257,0.917811930179596,285.5747375488281,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.24761962890625,285.5743713378906,1.0,0.4682894647121429,1.0,1.0,0.0,1.0,-2.525163650512696,2.525158643722534,5.131589659868041e-06,1.9528729915618896,0.9988157153129578,0.9988157153129578,0.0,91.66452026367188,93.0,22789.15625,-0.0,1313.862060546875,1.0,283.1499938964844,284.7076721191406,290.8956604003906,292.4107666015625,293.1499938964844,293.1499938964844,283.1499938964844,27682.986328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023722529411316,1.0,0.0,0.0,3.4993832111358643,3.499404191970825,8.171020340341784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.4072265625,0.0,1312.3056640625,1895.4371337890625,0.0,1629.5245361328125,0.8650769591331482,1.0,0.0,3.0,1.0,0.0
12050820,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641174316406,0.9990000128746032,0.5388173460960388,0.4077410995960235,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641174316406,0.942127525806427,0.3742045760154724,0.3546186685562134,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.8545923233032227,0.2831186056137085,0.1989805400371551,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.8101340532302856,0.2387727499008178,0.2275347560644149,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.7666715383529663,0.2024940848350525,0.9178524613380432,285.5641174316406,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.24774169921875,285.5640563964844,1.0,0.468944787979126,1.0,1.0,0.0,1.0,-2.5291268825531006,2.5291218757629395,5.147530828253366e-06,1.9558488130569456,1.0,1.0,0.0,91.7333984375,96.0,23012.16015625,-0.0,1319.1243896484375,1.0,283.1499938964844,284.68511962890625,290.9237365722656,292.450927734375,293.1499938964844,293.1499938964844,283.1499938964844,28961.92578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046549320220947,1.0,0.0,0.0,3.5845706462860107,3.584592580795288,8.573685477131221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.50390625,0.0,1409.8699951171875,1895.4371337890625,0.0,1647.680908203125,0.8857977986335754,1.0,0.0,3.0,1.0,0.0
12050880,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641174316406,0.9990000128746032,0.5388173460960388,0.4077410995960235,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641174316406,0.942127525806427,0.3742045760154724,0.3546186685562134,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.8545923233032227,0.2831186056137085,0.1989805400371551,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.8101340532302856,0.2387727499008178,0.2275347560644149,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.7666715383529663,0.2024940848350525,0.9178524613380432,285.5641174316406,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.24774169921875,285.5640563964844,1.0,0.468944787979126,1.0,1.0,0.0,1.0,-2.5291268825531006,2.5291218757629395,5.147530828253366e-06,1.9558488130569456,1.0,1.0,0.0,91.7333984375,96.0,23012.16015625,-0.0,1319.1243896484375,1.0,283.1499938964844,284.68511962890625,290.9237365722656,292.450927734375,293.1499938964844,293.1499938964844,283.1499938964844,28961.92578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046549320220947,1.0,0.0,0.0,3.5845706462860107,3.584592580795288,8.573685477131221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.50390625,0.0,1409.8699951171875,1895.4371337890625,0.0,1647.680908203125,0.8857977986335754,1.0,0.0,3.0,1.0,0.0
12050940,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590515136719,0.9990000128746032,0.5377174615859985,0.410261332988739,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9424521923065186,0.3768624365329742,0.3571343123912811,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.8533970713615417,0.2836326062679291,0.1993503868579864,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.8093900680541992,0.2395690679550171,0.2283041328191757,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.765137791633606,0.2024971693754196,0.9179950952529908,285.5590209960937,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2472839355469,285.5591735839844,1.0,0.4706331193447113,1.0,1.0,0.0,1.0,-2.536715030670166,2.536709785461426,5.178284482099116e-06,1.961628794670105,1.0,1.0,0.0,92.59586334228516,99.0,23256.025390625,-0.0,1332.39697265625,1.0,283.1499938964844,284.6683044433594,290.95196533203125,292.493408203125,293.1499938964844,293.1499938964844,283.1499938964844,30226.9609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076832056045532,1.0,0.0,0.0,3.6620242595672607,3.6620473861694336,8.948201184466598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.86572265625,0.0,1503.250244140625,1895.4371337890625,0.0,1671.9072265625,0.9047632813453674,1.0,0.0,3.0,1.0,0.0
12051000,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590515136719,0.9990000128746032,0.5377174615859985,0.410261332988739,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.9424521923065186,0.3768624365329742,0.3571343123912811,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5590209960937,0.8533970713615417,0.2836326062679291,0.1993503868579864,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.8093900680541992,0.2395690679550171,0.2283041328191757,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.765137791633606,0.2024971693754196,0.9179950952529908,285.5590209960937,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2472839355469,285.5591735839844,1.0,0.4706331193447113,1.0,1.0,0.0,1.0,-2.536715030670166,2.536709785461426,5.178284482099116e-06,1.961628794670105,1.0,1.0,0.0,92.59586334228516,99.0,23256.025390625,-0.0,1332.39697265625,1.0,283.1499938964844,284.6683044433594,290.95196533203125,292.493408203125,293.1499938964844,293.1499938964844,283.1499938964844,30226.9609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076832056045532,1.0,0.0,0.0,3.6620242595672607,3.6620473861694336,8.948201184466598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.86572265625,0.0,1503.250244140625,1895.4371337890625,0.0,1671.9072265625,0.9047632813453674,1.0,0.0,3.0,1.0,0.0
12051060,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.9990000128746032,0.5355004668235779,0.414813756942749,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575256347656,0.941055178642273,0.3795422911643982,0.3596923947334289,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574951171875,0.850909411907196,0.2841712832450866,0.1997529864311218,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.8073667883872986,0.2403824776411056,0.2291107475757599,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.7623811960220337,0.2024770826101303,0.9181414246559144,285.5575256347656,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2464294433594,285.5578308105469,1.0,0.4730692505836487,1.0,1.0,0.0,1.0,-2.5468850135803223,2.546879768371582,5.2197005970811006e-06,1.969401836395264,1.0,1.0,0.0,94.04853057861328,102.0,23515.21875,-0.0,1351.587158203125,1.0,283.1499938964844,284.6552124023437,290.97882080078125,292.5359191894531,293.1499938964844,293.1499938964844,283.1499938964844,31437.6171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113181352615356,1.0,0.0,0.0,3.73464035987854,3.734664440155029,9.306596098213048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.755859375,0.0,1594.4615478515625,1895.4371337890625,0.0,1701.1929931640625,0.9225645661354064,1.0,0.0,3.0,1.0,0.0
