time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051120,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575561523437,0.9990000128746032,0.5355004668235779,0.414813756942749,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575256347656,0.941055178642273,0.3795422911643982,0.3596923947334289,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574951171875,0.850909411907196,0.2841712832450866,0.1997529864311218,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574645996094,0.8073667883872986,0.2403824776411056,0.2291107475757599,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55743408203125,0.7623811960220337,0.2024770826101303,0.9181414246559144,285.5575256347656,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2464294433594,285.5578308105469,1.0,0.4730692505836487,1.0,1.0,0.0,1.0,-2.5468850135803223,2.546879768371582,5.2197005970811006e-06,1.969401836395264,1.0,1.0,0.0,94.04853057861328,102.0,23515.21875,-0.0,1351.587158203125,1.0,283.1499938964844,284.6552124023437,290.97882080078125,292.5359191894531,293.1499938964844,293.1499938964844,283.1499938964844,31437.6171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113181352615356,1.0,0.0,0.0,3.73464035987854,3.734664440155029,9.306596098213048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.755859375,0.0,1594.4615478515625,1895.4371337890625,0.0,1701.1929931640625,0.9225645661354064,1.0,0.0,3.0,1.0,0.0
12051180,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.9990000128746032,0.532275378704071,0.420843631029129,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.938441514968872,0.3822349607944488,0.3622792363166809,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.8475520610809326,0.2847277820110321,0.200180172920227,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.8044067621231079,0.241206869482994,0.2299440205097198,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.7587863802909851,0.2024230509996414,0.9182182550430298,285.5584716796875,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24542236328125,285.5588684082031,1.0,0.4760393500328064,1.0,1.0,0.0,1.0,-2.5588436126708984,2.558838367462158,5.26863459526794e-06,1.9785523414611816,1.0,1.0,0.0,95.94336700439452,105.0,23784.654296875,-0.0,1375.146728515625,1.0,283.1499938964844,284.6446533203125,291.0036926269531,292.5772705078125,293.1499938964844,293.1499938964844,283.1499938964844,32612.15625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153493762016296,1.0,0.0,0.0,3.8037655353546143,3.803790330886841,9.654298764871785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.77001953125,0.0,1684.647216796875,1895.4371337890625,0.0,1733.9288330078125,0.939523994922638,1.0,0.0,3.0,1.0,0.0
12051240,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.9990000128746032,0.532275378704071,0.420843631029129,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584716796875,0.938441514968872,0.3822349607944488,0.3622792363166809,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55841064453125,0.8475520610809326,0.2847277820110321,0.200180172920227,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583801269531,0.8044067621231079,0.241206869482994,0.2299440205097198,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.7587863802909851,0.2024230509996414,0.9182182550430298,285.5584716796875,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24542236328125,285.5588684082031,1.0,0.4760393500328064,1.0,1.0,0.0,1.0,-2.5588436126708984,2.558838367462158,5.26863459526794e-06,1.9785523414611816,1.0,1.0,0.0,95.94336700439452,105.0,23784.654296875,-0.0,1375.146728515625,1.0,283.1499938964844,284.6446533203125,291.0036926269531,292.5772705078125,293.1499938964844,293.1499938964844,283.1499938964844,32612.15625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153493762016296,1.0,0.0,0.0,3.8037655353546143,3.803790330886841,9.654298764871785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.77001953125,0.0,1684.647216796875,1895.4371337890625,0.0,1733.9288330078125,0.939523994922638,1.0,0.0,3.0,1.0,0.0
12051300,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580444335937,0.9990000128746032,0.530325710773468,0.4242757558822632,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580444335937,0.9368047118186952,0.3835835456848144,0.3635809421539306,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.8456533551216125,0.2850105762481689,0.2004013806581497,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.8026803135871887,0.2416213601827621,0.2303684502840042,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5579833984375,0.756771981716156,0.2023804783821106,0.9182144403457642,285.5580444335937,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24493408203125,285.5582580566406,1.0,0.4776727855205536,1.0,1.0,0.0,1.0,-2.5653021335601807,2.5652968883514404,5.295161827234551e-06,1.9834959506988523,1.0,1.0,0.0,97.02071380615234,105.0,23928.99609375,-0.0,1388.19140625,1.0,283.1499938964844,284.6377258300781,291.0155944824219,292.5980224609375,293.1499938964844,293.1499938964844,283.1499938964844,33325.9375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717473566532135,1.0,0.0,0.0,3.8451666831970215,3.845192193984986,9.865602805803064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.36279296875,0.0,1740.2567138671875,1895.4371337890625,0.0,1751.284912109375,0.9468742609024048,1.0,0.0,3.0,1.0,0.0
12051360,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5610656738281,0.9990000128746032,0.5281733870506287,0.4279339611530304,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.9349941611289978,0.3849331140518188,0.3648841083049774,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609741210937,0.8436458110809326,0.2852959036827087,0.2006249278783798,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609436035156,0.8008304834365845,0.2420368045568466,0.2307951599359512,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5608825683594,0.7546486258506775,0.2023264616727829,0.918167531490326,285.56103515625,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2444152832031,285.5614624023437,1.0,0.4793825447559356,1.0,1.0,0.0,1.0,-2.571988105773926,2.571982860565185,5.322694960341323e-06,1.9886140823364256,1.0,1.0,0.0,98.170654296875,93.0,24059.998046875,-0.0,1401.9110107421875,1.0,283.1499938964844,284.6358947753906,291.0266418457031,292.6171264648437,293.1499938964844,293.1499938964844,283.04998779296875,33762.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196041941642761,1.0,0.0,0.0,3.870296716690064,3.8703224658966064,9.994977290261886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.369140625,0.0,1774.6007080078125,1895.4371337890625,0.0,1768.765869140625,0.95485657453537,1.0,0.0,3.0,1.0,0.0
12051420,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826354980469,0.9990000128746032,0.5243158936500549,0.4228783845901489,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826965332031,0.9415314197540284,0.387309730052948,0.3671724796295166,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828491210937,0.8471571803092957,0.2855824828147888,0.2008553892374038,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4829406738281,0.8048036098480225,0.2426411658525467,0.2313892394304275,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.7572006583213806,0.2019935846328735,0.9167788624763488,285.4826965332031,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.241455078125,285.4818725585937,1.0,0.4773894846439361,1.0,1.0,0.0,1.0,-2.5680088996887207,2.5680034160614014,5.306553703121608e-06,1.985695123672485,1.0,1.0,0.0,96.76678466796876,96.0,24402.857421875,-0.0,1390.5762939453125,1.0,283.05206298828125,284.53961181640625,291.0666809082031,292.6945495605469,293.1499938964844,293.1499938964844,282.75,34721.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294344305992126,1.0,0.0,0.0,3.92483162879944,3.924858093261719,1.0278631634719204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.2578125,0.0,1850.6785888671875,1895.4371337890625,0.0,1850.3314208984373,0.966162085533142,1.0,0.0,3.0,1.0,0.0
12051480,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826354980469,0.9990000128746032,0.5243158936500549,0.4228783845901489,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826965332031,0.9415314197540284,0.387309730052948,0.3671724796295166,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828491210937,0.8471571803092957,0.2855824828147888,0.2008553892374038,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4829406738281,0.8048036098480225,0.2426411658525467,0.2313892394304275,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.7572006583213806,0.2019935846328735,0.9167788624763488,285.4826965332031,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.241455078125,285.4818725585937,1.0,0.4773894846439361,1.0,1.0,0.0,1.0,-2.5680088996887207,2.5680034160614014,5.306553703121608e-06,1.985695123672485,1.0,1.0,0.0,96.76678466796876,96.0,24402.857421875,-0.0,1390.5762939453125,1.0,283.05206298828125,284.53961181640625,291.0666809082031,292.6945495605469,293.1499938964844,293.1499938964844,282.75,34721.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294344305992126,1.0,0.0,0.0,3.92483162879944,3.924858093261719,1.0278631634719204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.2578125,0.0,1850.6785888671875,1895.4371337890625,0.0,1850.3314208984373,0.966162085533142,1.0,0.0,3.0,1.0,0.0
12051540,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518310546875,0.9990000128746032,0.5204962491989136,0.4223813116550445,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.9435789585113524,0.3888509571552276,0.3688458502292633,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.8472513556480408,0.2851312160491943,0.2006890326738357,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.8053474426269531,0.2426717877388,0.2315743565559387,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.756672203540802,0.2011734098196029,0.9137448072433472,285.251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2319030761719,285.2504577636719,1.0,0.4772095084190368,1.0,1.0,0.0,1.0,-2.565788984298706,2.565783739089966,5.296874860505341e-06,1.9837239980697632,1.0,1.0,0.0,96.55532836914062,84.0,25138.634765625,-0.0,1386.77978515625,1.0,282.7560119628906,284.2782592773437,291.1213073730469,292.822998046875,293.1499938964844,293.1499938964844,282.45001220703125,35236.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492993474006653,1.0,0.0,0.0,3.953831195831299,3.953858137130737,1.0431086820972268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.04638671875,0.0,1892.00537109375,1895.4371337890625,0.0,2019.3927001953125,0.9730616211891174,1.0,0.0,3.0,1.0,0.0
12051600,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518310546875,0.9990000128746032,0.5204962491989136,0.4223813116550445,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.9435789585113524,0.3888509571552276,0.3688458502292633,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.8472513556480408,0.2851312160491943,0.2006890326738357,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.8053474426269531,0.2426717877388,0.2315743565559387,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25274658203125,0.756672203540802,0.2011734098196029,0.9137448072433472,285.251953125,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2319030761719,285.2504577636719,1.0,0.4772095084190368,1.0,1.0,0.0,1.0,-2.565788984298706,2.565783739089966,5.296874860505341e-06,1.9837239980697632,1.0,1.0,0.0,96.55532836914062,84.0,25138.634765625,-0.0,1386.77978515625,1.0,282.7560119628906,284.2782592773437,291.1213073730469,292.822998046875,293.1499938964844,293.1499938964844,282.45001220703125,35236.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492993474006653,1.0,0.0,0.0,3.953831195831299,3.953858137130737,1.0431086820972268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.04638671875,0.0,1892.00537109375,1895.4371337890625,0.0,2019.3927001953125,0.9730616211891174,1.0,0.0,3.0,1.0,0.0
12051660,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9990000128746032,0.5160719156265259,0.4134218990802765,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9519509077072144,0.3897043168544769,0.36969655752182,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8521305918693542,0.2840577960014343,0.1999679207801818,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.81061190366745,0.2421646565198898,0.2311195582151413,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7603990435600281,0.1998403221368789,0.9078711867332458,285.025146484375,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.2174987792969,285.02313232421875,1.0,0.4723389744758606,1.0,1.0,0.0,1.0,-2.547597885131836,2.547592639923096,5.222251274972223e-06,1.9697660207748413,1.0,1.0,0.0,93.7227783203125,102.0,25850.298828125,-0.0,1351.063720703125,1.0,282.4559936523437,284.0148010253906,291.1310119628906,292.8868103027344,293.1499938964844,293.1499938964844,282.1499938964844,35544.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668843269348145,1.0,0.0,0.0,3.971116065979004,3.9711432456970215,1.0522487627895316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.32080078125,0.0,1916.9276123046875,1895.4371337890625,0.0,2173.221435546875,0.9771732687950134,1.0,0.0,3.0,1.0,0.0
12051720,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9990000128746032,0.5160719156265259,0.4134218990802765,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9519509077072144,0.3897043168544769,0.36969655752182,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8521305918693542,0.2840577960014343,0.1999679207801818,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.81061190366745,0.2421646565198898,0.2311195582151413,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7603990435600281,0.1998403221368789,0.9078711867332458,285.025146484375,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.2174987792969,285.02313232421875,1.0,0.4723389744758606,1.0,1.0,0.0,1.0,-2.547597885131836,2.547592639923096,5.222251274972223e-06,1.9697660207748413,1.0,1.0,0.0,93.7227783203125,102.0,25850.298828125,-0.0,1351.063720703125,1.0,282.4559936523437,284.0148010253906,291.1310119628906,292.8868103027344,293.1499938964844,293.1499938964844,282.1499938964844,35544.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668843269348145,1.0,0.0,0.0,3.971116065979004,3.9711432456970215,1.0522487627895316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.32080078125,0.0,1916.9276123046875,1895.4371337890625,0.0,2173.221435546875,0.9771732687950134,1.0,0.0,3.0,1.0,0.0
12051780,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.9990000128746032,0.5106632709503174,0.4232159554958343,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.9443859457969666,0.3903248906135559,0.3704119920730591,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8446776866912842,0.282789796590805,0.1991776078939438,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.8036289215087891,0.241466999053955,0.2305872589349746,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7529412508010864,0.1983290463685989,0.9017123579978944,284.82196044921875,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.2021179199219,284.8212280273437,1.0,0.4754071235656738,1.0,1.0,0.0,1.0,-2.551199436187744,2.551194190979004,5.235905064182589e-06,1.9719862937927248,0.9971381425857544,0.9971381425857544,0.0,96.2488250732422,105.0,26818.51953125,-0.0,1366.6595458984375,1.0,282.1558837890625,283.7685546875,291.1337585449219,292.94219970703125,293.1499938964844,293.1499938964844,281.8500061035156,35807.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78120356798172,1.0,0.0,0.0,3.9790232181549072,3.979050397872925,1.0564433523541084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.7158203125,0.0,1929.391357421875,1895.4371337890625,0.0,2300.952880859375,0.9791202545166016,1.0,0.0,3.0,1.0,0.0
12051840,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.9990000128746032,0.5106632709503174,0.4232159554958343,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.9443859457969666,0.3903248906135559,0.3704119920730591,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8446776866912842,0.282789796590805,0.1991776078939438,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.8036289215087891,0.241466999053955,0.2305872589349746,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.7529412508010864,0.1983290463685989,0.9017123579978944,284.82196044921875,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.2021179199219,284.8212280273437,1.0,0.4754071235656738,1.0,1.0,0.0,1.0,-2.551199436187744,2.551194190979004,5.235905064182589e-06,1.9719862937927248,0.9971381425857544,0.9971381425857544,0.0,96.2488250732422,105.0,26818.51953125,-0.0,1366.6595458984375,1.0,282.1558837890625,283.7685546875,291.1337585449219,292.94219970703125,293.1499938964844,293.1499938964844,281.8500061035156,35807.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78120356798172,1.0,0.0,0.0,3.9790232181549072,3.979050397872925,1.0564433523541084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.7158203125,0.0,1929.391357421875,1895.4371337890625,0.0,2300.952880859375,0.9791202545166016,1.0,0.0,3.0,1.0,0.0
12051900,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.671142578125,0.9990000128746032,0.5062441229820251,0.429213285446167,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.9396865367889404,0.3905788660049438,0.3707636892795563,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.8403918743133545,0.2821105718612671,0.1987814754247665,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67529296875,0.7994314432144165,0.2410660535097122,0.2303075492382049,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772766113281,0.7486762404441833,0.19748255610466,0.898449718952179,284.67218017578125,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.194091796875,284.6622009277344,1.0,0.4767556488513946,1.0,1.0,0.0,1.0,-2.554105043411255,2.554099798202514,5.247946319286712e-06,1.974287390708924,0.993845760822296,0.993845760822296,0.0,97.86507415771484,105.0,27703.84375,-0.0,1377.4171142578125,1.0,281.8931579589844,283.5726623535156,291.1705017089844,293.0782775878906,293.1499938964844,293.1499938964844,281.8500061035156,35943.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910827398300171,1.0,0.0,0.0,3.979558944702149,3.979586124420166,1.0567277968220878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.23046875,0.0,1931.19873046875,1895.4371337890625,0.0,2390.1923828125,0.979299247264862,1.0,0.0,3.0,1.0,0.0
12051960,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278686523437,0.9990000128746032,0.50123131275177,0.4351312220096588,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279602050781,0.9349583387374878,0.3907549083232879,0.3709841966629028,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.628173828125,0.836155116558075,0.2813678383827209,0.1983045786619186,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282958984375,0.7952415943145752,0.2406046539545059,0.2299346625804901,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285095214844,0.744421660900116,0.1965371072292328,0.8946205377578735,284.62799072265625,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.185546875,284.6270751953125,1.0,0.478103756904602,1.0,1.0,0.0,1.0,-2.555859327316284,2.555854082107544,5.25506584381219e-06,1.9755975008010864,0.9912055134773254,0.9912055134773254,0.0,99.43878173828124,108.0,27838.265625,-0.0,1386.5303955078125,1.0,281.8559265136719,283.530517578125,291.1456604003906,293.0132751464844,293.1499938964844,293.1499938964844,281.54998779296875,36055.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795068085193634,1.0,0.0,0.0,3.977674245834351,3.977701425552368,1.0557271252764622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.01123046875,0.0,1929.644775390625,1895.4371337890625,0.0,2426.42236328125,0.9789631962776184,1.0,0.0,3.0,1.0,0.0
12052020,296.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.9968662261962892,0.490165114402771,0.4437409043312073,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43798828125,0.9235308766365052,0.3910043835639953,0.3714169263839721,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.438232421875,0.8264451622962952,0.2798208892345428,0.1973641067743301,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383850097656,0.7854633331298828,0.239604502916336,0.2291783541440963,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43865966796875,0.7347254753112793,0.1944604367017746,0.8863675594329834,284.4380187988281,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1690673828125,284.4366149902344,1.0,0.480560690164566,1.0,1.0,0.0,1.0,-2.554722309112549,2.5547170639038086,5.2507898544718046e-06,1.974919080734253,0.9827810525894164,0.9827810525894164,0.0,103.211181640625,111.0,28894.498046875,-0.0,1401.5150146484375,1.0,281.5559387207031,283.298828125,291.1611633300781,293.09332275390625,293.1499938964844,293.1499938964844,281.25,36288.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096117973327637,1.0,0.0,0.0,3.96775221824646,3.9677796363830566,1.0504669489819207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.009765625,0.0,1918.5943603515625,1895.4371337890625,0.0,2559.619140625,0.9768595695495604,1.0,0.0,3.0,1.0,0.0
12052080,296.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4378662109375,0.9968662261962892,0.490165114402771,0.4437409043312073,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43798828125,0.9235308766365052,0.3910043835639953,0.3714169263839721,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.438232421875,0.8264451622962952,0.2798208892345428,0.1973641067743301,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4383850097656,0.7854633331298828,0.239604502916336,0.2291783541440963,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43865966796875,0.7347254753112793,0.1944604367017746,0.8863675594329834,284.4380187988281,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1690673828125,284.4366149902344,1.0,0.480560690164566,1.0,1.0,0.0,1.0,-2.554722309112549,2.5547170639038086,5.2507898544718046e-06,1.974919080734253,0.9827810525894164,0.9827810525894164,0.0,103.211181640625,111.0,28894.498046875,-0.0,1401.5150146484375,1.0,281.5559387207031,283.298828125,291.1611633300781,293.09332275390625,293.1499938964844,293.1499938964844,281.25,36288.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096117973327637,1.0,0.0,0.0,3.96775221824646,3.9677796363830566,1.0504669489819207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.009765625,0.0,1918.5943603515625,1895.4371337890625,0.0,2559.619140625,0.9768595695495604,1.0,0.0,3.0,1.0,0.0
12052140,296.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2333374023437,0.9781390428543092,0.4814966320991516,0.4354700744152069,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2334899902344,0.9063209295272828,0.3909864723682403,0.3717175126075744,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2338256835937,0.8120680451393127,0.278070867061615,0.1963685452938079,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2340393066406,0.7711101174354553,0.2384028881788253,0.2283443510532379,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.234375,0.7210386991500854,0.1921550780534744,0.8774095773696899,284.2335205078125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1533508300781,284.2318420410156,1.0,0.4815652966499328,1.0,1.0,0.0,1.0,-2.5322535037994385,2.5322482585906982,5.158476142241852e-06,1.9573601484298704,0.971535623073578,0.971535623073578,0.0,108.82682800292967,114.0,29725.453125,-0.0,1396.807373046875,1.0,281.2560119628906,283.0575256347656,291.1690673828125,293.1571960449219,293.1499938964844,293.1499938964844,280.95001220703125,36534.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238140940666199,1.0,0.0,0.0,3.948863029479981,3.948889970779419,1.0404887689219322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.17724609375,0.0,1896.1064453125,1895.4371337890625,0.0,2690.939697265625,0.972739040851593,1.0,0.0,3.0,1.0,0.0
12052200,296.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2333374023437,0.9781390428543092,0.4814966320991516,0.4354700744152069,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2334899902344,0.9063209295272828,0.3909864723682403,0.3717175126075744,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2338256835937,0.8120680451393127,0.278070867061615,0.1963685452938079,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2340393066406,0.7711101174354553,0.2384028881788253,0.2283443510532379,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.234375,0.7210386991500854,0.1921550780534744,0.8774095773696899,284.2335205078125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1533508300781,284.2318420410156,1.0,0.4815652966499328,1.0,1.0,0.0,1.0,-2.5322535037994385,2.5322482585906982,5.158476142241852e-06,1.9573601484298704,0.971535623073578,0.971535623073578,0.0,108.82682800292967,114.0,29725.453125,-0.0,1396.807373046875,1.0,281.2560119628906,283.0575256347656,291.1690673828125,293.1571960449219,293.1499938964844,293.1499938964844,280.95001220703125,36534.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238140940666199,1.0,0.0,0.0,3.948863029479981,3.948889970779419,1.0404887689219322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.17724609375,0.0,1896.1064453125,1895.4371337890625,0.0,2690.939697265625,0.972739040851593,1.0,0.0,3.0,1.0,0.0
12052260,296.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0299377441406,0.961860418319702,0.4744380116462707,0.4291705787181854,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0300598144531,0.8947951793670654,0.3907937705516815,0.3717777132987976,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303955078125,0.800410807132721,0.2762048244476318,0.1952379047870636,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.03057861328125,0.7604913115501404,0.2370858490467071,0.2273299694061279,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03094482421875,0.7098621726036072,0.1898614764213562,0.8680641055107117,284.03009033203125,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.138671875,284.0284729003906,1.0,0.4819200932979584,1.0,1.0,0.0,1.0,-2.5109505653381348,2.5109453201293945,5.071774921816541e-06,1.9407405853271484,0.9575833678245544,0.9575833678245544,0.0,113.2235870361328,117.0,30523.330078125,-0.0,1388.4193115234375,1.0,280.9561462402344,282.8193664550781,291.1700134277344,293.2081298828125,293.1499938964844,293.1499938964844,280.6499938964844,36804.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363821506500244,1.0,0.0,0.0,3.920047044754028,3.920073986053467,1.025358756123751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.77294921875,0.0,1861.343017578125,1895.4371337890625,0.0,2807.932861328125,0.9664011001586914,1.0,0.0,3.0,1.0,0.0
12052320,296.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0299377441406,0.961860418319702,0.4744380116462707,0.4291705787181854,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0300598144531,0.8947951793670654,0.3907937705516815,0.3717777132987976,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0303955078125,0.800410807132721,0.2762048244476318,0.1952379047870636,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.03057861328125,0.7604913115501404,0.2370858490467071,0.2273299694061279,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03094482421875,0.7098621726036072,0.1898614764213562,0.8680641055107117,284.03009033203125,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.138671875,284.0284729003906,1.0,0.4819200932979584,1.0,1.0,0.0,1.0,-2.5109505653381348,2.5109453201293945,5.071774921816541e-06,1.9407405853271484,0.9575833678245544,0.9575833678245544,0.0,113.2235870361328,117.0,30523.330078125,-0.0,1388.4193115234375,1.0,280.9561462402344,282.8193664550781,291.1700134277344,293.2081298828125,293.1499938964844,293.1499938964844,280.6499938964844,36804.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363821506500244,1.0,0.0,0.0,3.920047044754028,3.920073986053467,1.025358756123751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.77294921875,0.0,1861.343017578125,1895.4371337890625,0.0,2807.932861328125,0.9664011001586914,1.0,0.0,3.0,1.0,0.0
12052380,296.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.828125,0.9466092586517334,0.4676710963249206,0.4232757687568664,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8282470703125,0.8854056000709534,0.3904778659343719,0.3716892898082733,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8285522460937,0.7903889417648315,0.274266630411148,0.1940334588289261,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8287353515625,0.7517602443695068,0.2356924563646316,0.2262120991945266,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291015625,0.6996185779571533,0.1875999867916107,0.8587549328804016,283.8282775878906,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1249389648437,283.8266906738281,1.0,0.4819060862064361,1.0,1.0,0.0,1.0,-2.489786624908448,2.489781856536865,4.986407475371379e-06,1.9242428541183472,0.9409570693969728,0.9409570693969728,0.0,117.01260375976562,120.0,31315.05078125,-0.0,1377.70068359375,1.0,280.6564025878906,282.5875244140625,291.17041015625,293.2567749023437,293.1499938964844,293.1499938964844,280.3500061035156,37112.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477413058280945,1.0,0.0,0.0,3.879955053329468,3.879981517791748,1.00449244655465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.26513671875,0.0,1813.220947265625,1895.4371337890625,0.0,2914.119873046875,0.957557737827301,1.0,0.0,3.0,1.0,0.0
12052440,296.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.828125,0.9466092586517334,0.4676710963249206,0.4232757687568664,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8282470703125,0.8854056000709534,0.3904778659343719,0.3716892898082733,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8285522460937,0.7903889417648315,0.274266630411148,0.1940334588289261,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8287353515625,0.7517602443695068,0.2356924563646316,0.2262120991945266,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291015625,0.6996185779571533,0.1875999867916107,0.8587549328804016,283.8282775878906,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.1249389648437,283.8266906738281,1.0,0.4819060862064361,1.0,1.0,0.0,1.0,-2.489786624908448,2.489781856536865,4.986407475371379e-06,1.9242428541183472,0.9409570693969728,0.9409570693969728,0.0,117.01260375976562,120.0,31315.05078125,-0.0,1377.70068359375,1.0,280.6564025878906,282.5875244140625,291.17041015625,293.2567749023437,293.1499938964844,293.1499938964844,280.3500061035156,37112.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477413058280945,1.0,0.0,0.0,3.879955053329468,3.879981517791748,1.00449244655465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.26513671875,0.0,1813.220947265625,1895.4371337890625,0.0,2914.119873046875,0.957557737827301,1.0,0.0,3.0,1.0,0.0
12052500,296.710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67840576171875,0.9393938779830932,0.4643372893333435,0.420423686504364,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67926025390625,0.8813127875328064,0.3902974128723144,0.3716381192207336,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6815795898437,0.7859232425689697,0.2732927203178406,0.193434402346611,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6828918457031,0.7479346990585327,0.2349854558706283,0.2256471067667007,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6853942871094,0.6949722766876221,0.1864874064922332,0.8541935086250305,283.6795959472656,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1186828613281,283.66845703125,1.0,0.4818203151226043,1.0,1.0,0.0,1.0,-2.479419469833374,2.479414701461792,4.944858574162936e-06,1.9161603450775144,0.9310609102249146,0.9310609102249146,0.0,118.7357406616211,120.0,32153.412109375,-0.0,1371.9287109375,1.0,280.3957214355469,282.406005859375,291.19989013671875,293.3837890625,293.1499938964844,293.1499938964844,280.3500061035156,37296.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855929434299469,1.0,0.0,0.0,3.855283975601196,3.8553102016448975,9.91758724921965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.05126953125,0.0,1784.0216064453125,1895.4371337890625,0.0,2990.8349609375,0.9520888924598694,1.0,0.0,3.0,1.0,0.0
12052560,296.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62799072265625,0.9320203065872192,0.4609599113464355,0.4174473583698272,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6280822753906,0.8772158622741699,0.3900552093982696,0.3714855015277862,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6283874511719,0.7814517617225647,0.2722740173339844,0.1927793622016906,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6285705566406,0.7441372275352478,0.2342392206192016,0.2250221222639084,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6289367675781,0.6903243660926819,0.1853520423173904,0.8494662642478943,283.6281433105469,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1120910644531,283.6266784667969,1.0,0.4816741049289703,1.0,1.0,0.0,1.0,-2.468442916870117,2.468438148498535,4.901080956187798e-06,1.9076128005981443,0.9216810464859008,0.9216810464859008,0.0,120.4745101928711,123.0,32103.826171875,-0.0,1365.490478515625,1.0,280.3565673828125,282.3636169433594,291.1717224121094,293.3067321777344,293.1499938964844,293.1499938964844,280.04998779296875,37472.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586347699165344,1.0,0.0,0.0,3.8266451358795166,3.826671123504639,9.77079025687999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.63134765625,0.0,1750.2711181640625,1895.4371337890625,0.0,3016.201416015625,0.9457972049713136,1.0,0.0,3.0,1.0,0.0
12052620,296.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.43243408203125,0.9182615280151368,0.4542779326438904,0.4116353690624237,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4325256347656,0.8698245286941528,0.3895380795001983,0.3711805939674377,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4328308105469,0.7732723355293274,0.2702420353889465,0.1914884597063064,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4329833984375,0.7372366786003113,0.2327377796173095,0.2237753123044967,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4333190917969,0.6817081570625305,0.1831094920635223,0.8401660919189453,283.4325866699219,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1000671386719,283.4312744140625,1.0,0.4813125431537628,1.0,1.0,0.0,1.0,-2.446871519088745,2.446866750717163,4.815621196030406e-06,1.8908100128173828,0.899833083152771,0.899833083152771,0.0,123.74706268310548,126.0,32823.94921875,0.0,1352.3433837890625,1.0,280.05712890625,282.1465148925781,291.1700744628906,293.3508605957031,293.1499938964844,293.1499938964844,279.75,37896.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690071105957031,1.0,0.0,0.0,3.757661819458008,3.757687330245972,9.421686968380528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.5791015625,0.0,1670.88525390625,1895.4371337890625,0.0,3113.496826171875,0.9306020736694336,1.0,0.0,3.0,1.0,0.0
12052680,296.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.43243408203125,0.9182615280151368,0.4542779326438904,0.4116353690624237,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4325256347656,0.8698245286941528,0.3895380795001983,0.3711805939674377,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4328308105469,0.7732723355293274,0.2702420353889465,0.1914884597063064,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4329833984375,0.7372366786003113,0.2327377796173095,0.2237753123044967,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4333190917969,0.6817081570625305,0.1831094920635223,0.8401660919189453,283.4325866699219,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.1000671386719,283.4312744140625,1.0,0.4813125431537628,1.0,1.0,0.0,1.0,-2.446871519088745,2.446866750717163,4.815621196030406e-06,1.8908100128173828,0.899833083152771,0.899833083152771,0.0,123.74706268310548,126.0,32823.94921875,0.0,1352.3433837890625,1.0,280.05712890625,282.1465148925781,291.1700744628906,293.3508605957031,293.1499938964844,293.1499938964844,279.75,37896.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690071105957031,1.0,0.0,0.0,3.757661819458008,3.757687330245972,9.421686968380528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.5791015625,0.0,1670.88525390625,1895.4371337890625,0.0,3113.496826171875,0.9306020736694336,1.0,0.0,3.0,1.0,0.0
12052740,296.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2431945800781,0.9058297276496888,0.4476449191570282,0.4058569967746734,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2432556152344,0.8630508184432983,0.388946533203125,0.3707962334156036,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2434997558594,0.7657076120376587,0.2681827843189239,0.1901739090681076,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.24365234375,0.7308515310287476,0.2312041819095611,0.2224893867969513,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2439270019531,0.673663318157196,0.1808805912733078,0.8308901786804199,283.2433166503906,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889892578125,283.2422790527344,1.0,0.4808808267116546,1.0,1.0,0.0,1.0,-2.425199270248413,2.425194501876831,4.730548425868619e-06,1.873931765556336,0.8755104541778564,0.8755104541778564,0.0,126.89429473876952,129.0,33467.63671875,0.0,1338.7054443359375,1.0,279.7577209472656,281.9383850097656,291.1647644042969,293.386962890625,293.1499938964844,293.1499938964844,280.04998779296875,38392.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786017298698425,1.0,0.0,0.0,3.670107126235962,3.67013168334961,8.987745445665496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.673828125,0.0,1573.6553955078125,1895.4371337890625,0.0,3203.474853515625,0.9113739728927612,1.0,0.0,3.0,1.0,0.0
12052800,296.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2431945800781,0.9058297276496888,0.4476449191570282,0.4058569967746734,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2432556152344,0.8630508184432983,0.388946533203125,0.3707962334156036,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2434997558594,0.7657076120376587,0.2681827843189239,0.1901739090681076,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.24365234375,0.7308515310287476,0.2312041819095611,0.2224893867969513,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2439270019531,0.673663318157196,0.1808805912733078,0.8308901786804199,283.2433166503906,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0889892578125,283.2422790527344,1.0,0.4808808267116546,1.0,1.0,0.0,1.0,-2.425199270248413,2.425194501876831,4.730548425868619e-06,1.873931765556336,0.8755104541778564,0.8755104541778564,0.0,126.89429473876952,129.0,33467.63671875,0.0,1338.7054443359375,1.0,279.7577209472656,281.9383850097656,291.1647644042969,293.386962890625,293.1499938964844,293.1499938964844,280.04998779296875,38392.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786017298698425,1.0,0.0,0.0,3.670107126235962,3.67013168334961,8.987745445665496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.673828125,0.0,1573.6553955078125,1895.4371337890625,0.0,3203.474853515625,0.9113739728927612,1.0,0.0,3.0,1.0,0.0
12052860,296.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4385070800781,0.892721951007843,0.4412415325641632,0.4000490307807922,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4383850097656,0.854354977607727,0.3875738382339477,0.3696842491626739,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4378356933594,0.7561681270599365,0.2651651799678802,0.1882422566413879,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.43756103515625,0.7222013473510742,0.2283267825841903,0.220131441950798,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4369506835937,0.6629676222801208,0.1771412044763565,0.8160758018493652,283.4382629394531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.070556640625,283.4407653808594,1.0,0.4799126088619232,1.0,1.0,0.0,1.0,-2.393938541412353,2.3939340114593506,4.609363259078236e-06,1.849663138389588,0.8568785190582275,0.8568785190582275,0.0,130.92491149902344,132.0,32009.474609375,0.0,1317.23486328125,1.0,280.0419616699219,282.1761779785156,291.0462341308594,293.1159362792969,293.1499938964844,293.1499938964844,280.3500061035156,38474.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574399352073669,1.0,0.0,0.0,3.5768394470214844,3.5768632888793945,8.536742370779393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.7939453125,0.0,1471.4332275390625,1895.4371337890625,0.0,3004.997314453125,0.8907256126403809,1.0,0.0,3.0,1.0,0.0
12052920,296.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4385070800781,0.892721951007843,0.4412415325641632,0.4000490307807922,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4383850097656,0.854354977607727,0.3875738382339477,0.3696842491626739,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4378356933594,0.7561681270599365,0.2651651799678802,0.1882422566413879,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.43756103515625,0.7222013473510742,0.2283267825841903,0.220131441950798,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.4369506835937,0.6629676222801208,0.1771412044763565,0.8160758018493652,283.4382629394531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.070556640625,283.4407653808594,1.0,0.4799126088619232,1.0,1.0,0.0,1.0,-2.393938541412353,2.3939340114593506,4.609363259078236e-06,1.849663138389588,0.8568785190582275,0.8568785190582275,0.0,130.92491149902344,132.0,32009.474609375,0.0,1317.23486328125,1.0,280.0419616699219,282.1761779785156,291.0462341308594,293.1159362792969,293.1499938964844,293.1499938964844,280.3500061035156,38474.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574399352073669,1.0,0.0,0.0,3.5768394470214844,3.5768632888793945,8.536742370779393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.7939453125,0.0,1471.4332275390625,1895.4371337890625,0.0,3004.997314453125,0.8907256126403809,1.0,0.0,3.0,1.0,0.0
