time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052980,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6598205566406,0.8854773044586182,0.437474638223648,0.3963515162467956,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.65966796875,0.850724995136261,0.3884469866752624,0.3701832890510559,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.7515780925750732,0.2643361985683441,0.1874312162399292,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.7176473140716553,0.2273260653018951,0.2189167737960815,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6577453613281,0.656953752040863,0.175242394208908,0.8062469363212585,283.65948486328125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0752868652344,283.6629333496094,1.0,0.4793161451816559,1.0,1.0,0.0,1.0,-2.3758413791656494,2.3758368492126465,4.539564997685375e-06,1.8354017734527588,0.8413989543914795,0.8413989543914795,0.0,133.07650756835938,135.0,30663.177734375,0.0,1304.2493896484375,1.0,280.3406982421875,282.4368591308594,291.01397705078125,292.97564697265625,293.1499938964844,293.1499938964844,280.6499938964844,38377.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310786485671997,1.0,0.0,0.0,3.486712694168091,3.486735582351685,8.111956617540272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.8486328125,0.0,1375.9683837890625,1895.4371337890625,0.0,2758.4892578125,0.8707001209259033,1.0,0.0,3.0,1.0,0.0
12053040,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6598205566406,0.8854773044586182,0.437474638223648,0.3963515162467956,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.65966796875,0.850724995136261,0.3884469866752624,0.3701832890510559,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.658935546875,0.7515780925750732,0.2643361985683441,0.1874312162399292,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6585693359375,0.7176473140716553,0.2273260653018951,0.2189167737960815,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6577453613281,0.656953752040863,0.175242394208908,0.8062469363212585,283.65948486328125,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0752868652344,283.6629333496094,1.0,0.4793161451816559,1.0,1.0,0.0,1.0,-2.3758413791656494,2.3758368492126465,4.539564997685375e-06,1.8354017734527588,0.8413989543914795,0.8413989543914795,0.0,133.07650756835938,135.0,30663.177734375,0.0,1304.2493896484375,1.0,280.3406982421875,282.4368591308594,291.01397705078125,292.97564697265625,293.1499938964844,293.1499938964844,280.6499938964844,38377.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310786485671997,1.0,0.0,0.0,3.486712694168091,3.486735582351685,8.111956617540272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.8486328125,0.0,1375.9683837890625,1895.4371337890625,0.0,2758.4892578125,0.8707001209259033,1.0,0.0,3.0,1.0,0.0
12053100,296.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8152160644531,0.8830336928367615,0.4360236823558807,0.3949430286884308,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8145446777344,0.8500137329101562,0.3893216252326965,0.3709001541137695,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8116455078125,0.7504059672355652,0.2643506824970245,0.1873692870140075,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.81011962890625,0.7164178490638733,0.2272354960441589,0.2187404781579971,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8067626953125,0.655188798904419,0.1747318059206009,0.8034967184066772,283.8138732910156,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0818176269531,283.8274841308594,1.0,0.4793336093425751,1.0,1.0,0.0,1.0,-2.3714163303375244,2.371411800384521,4.522552899288712e-06,1.8318983316421509,0.835300862789154,0.835300862789154,0.0,133.80503845214844,135.0,29737.6328125,0.0,1301.913330078125,1.0,280.59356689453125,282.633056640625,290.9880065917969,292.83990478515625,293.1499938964844,293.1499938964844,280.6499938964844,38265.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162184357643127,1.0,0.0,0.0,3.4440512657165527,3.4440739154815674,7.914665047792369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.2734375,0.0,1331.881103515625,1895.4371337890625,0.0,2620.572021484375,0.8612415790557861,1.0,0.0,3.0,1.0,0.0
12053160,296.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8876953125,0.8811668157577515,0.4348335266113281,0.3938464224338531,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.88751220703125,0.8498104810714722,0.3904362022876739,0.371896892786026,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.88671875,0.7497480511665344,0.2645905017852783,0.1874983012676239,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8863220214844,0.7156913876533508,0.2273614555597305,0.2188044339418411,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854064941406,0.6540029644966125,0.1744536012411117,0.8019313812255859,283.8873291015625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.090576171875,283.8910827636719,1.0,0.4795860350131988,1.0,1.0,0.0,1.0,-2.3696441650390625,2.36963963508606,4.515689397521783e-06,1.830462455749512,0.829004168510437,0.829004168510437,0.0,134.41078186035156,123.0,29556.703125,0.0,1302.247802734375,1.0,280.6398010253906,282.7084350585937,291.0215759277344,292.9042663574219,293.1499938964844,293.1499938964844,280.95001220703125,38151.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807420551776886,1.0,0.0,0.0,3.4046072959899902,3.4046294689178467,7.73441286128218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.06494140625,0.0,1291.92333984375,1895.4371337890625,0.0,2539.459716796875,0.8524067401885986,1.0,0.0,3.0,1.0,0.0
12053220,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1136779785156,0.8863891959190369,0.432845801115036,0.3917768001556396,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.113525390625,0.857673704624176,0.3930467963218689,0.3740508556365967,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127319335937,0.7557143568992615,0.2654397189617157,0.187871366739273,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1123352050781,0.7211742997169495,0.2279937118291854,0.2191053032875061,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1114196777344,0.6584556102752686,0.1743277460336685,0.7998965382575989,284.1133117675781,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1102600097656,284.1170349121094,1.0,0.4759157299995422,1.0,1.0,0.0,1.0,-2.3681087493896484,2.368104219436645,4.509753125603311e-06,1.8292219638824463,0.8196050524711609,0.8196050524711609,0.0,130.06936645507812,111.0,28548.52734375,0.0,1282.9012451171875,1.0,280.9389953613281,282.9792175292969,291.03839111328125,292.85797119140625,293.1499938964844,293.1499938964844,281.25,37836.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880185842514038,1.0,0.0,0.0,3.334076404571533,3.334097623825073,7.417274900944903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.1787109375,0.0,1221.825927734375,1895.4371337890625,0.0,2362.42431640625,0.8366329669952393,1.0,0.0,3.0,1.0,0.0
12053280,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1136779785156,0.8863891959190369,0.432845801115036,0.3917768001556396,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.113525390625,0.857673704624176,0.3930467963218689,0.3740508556365967,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127319335937,0.7557143568992615,0.2654397189617157,0.187871366739273,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1123352050781,0.7211742997169495,0.2279937118291854,0.2191053032875061,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1114196777344,0.6584556102752686,0.1743277460336685,0.7998965382575989,284.1133117675781,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1102600097656,284.1170349121094,1.0,0.4759157299995422,1.0,1.0,0.0,1.0,-2.3681087493896484,2.368104219436645,4.509753125603311e-06,1.8292219638824463,0.8196050524711609,0.8196050524711609,0.0,130.06936645507812,111.0,28548.52734375,0.0,1282.9012451171875,1.0,280.9389953613281,282.9792175292969,291.03839111328125,292.85797119140625,293.1499938964844,293.1499938964844,281.25,37836.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880185842514038,1.0,0.0,0.0,3.334076404571533,3.334097623825073,7.417274900944903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.1787109375,0.0,1221.825927734375,1895.4371337890625,0.0,2362.42431640625,0.8366329669952393,1.0,0.0,3.0,1.0,0.0
12053340,296.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3353881835937,0.8985918164253235,0.4313540160655975,0.3900444805622101,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.33526611328125,0.8722895383834839,0.3960857689380646,0.376502513885498,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345031738281,0.7676261067390442,0.2667040824890136,0.188454195857048,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3340759277344,0.7317299842834473,0.229032963514328,0.2196861207485199,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.6684697866439819,0.1746544986963272,0.7994194030761719,284.3350524902344,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1318664550781,284.33868408203125,1.0,0.4703229367733001,1.0,1.0,0.0,1.0,-2.369795083999634,2.369790554046631,4.516109129326651e-06,1.830494999885559,0.8131246566772461,0.8131246566772461,0.0,122.2466049194336,99.0,27592.912109375,0.0,1253.31396484375,1.0,281.2382202148437,283.2441711425781,291.04998779296875,292.81268310546875,293.1499938964844,293.1499938964844,281.54998779296875,37465.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714954614639282,1.0,0.0,0.0,3.277451276779175,3.2774720191955566,7.167468538682442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.39892578125,0.0,1166.69140625,1895.4371337890625,0.0,2214.129638671875,0.8238884210586548,1.0,0.0,3.0,1.0,0.0
12053400,296.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3353881835937,0.8985918164253235,0.4313540160655975,0.3900444805622101,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.33526611328125,0.8722895383834839,0.3960857689380646,0.376502513885498,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345031738281,0.7676261067390442,0.2667040824890136,0.188454195857048,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3340759277344,0.7317299842834473,0.229032963514328,0.2196861207485199,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.33319091796875,0.6684697866439819,0.1746544986963272,0.7994194030761719,284.3350524902344,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1318664550781,284.33868408203125,1.0,0.4703229367733001,1.0,1.0,0.0,1.0,-2.369795083999634,2.369790554046631,4.516109129326651e-06,1.830494999885559,0.8131246566772461,0.8131246566772461,0.0,122.2466049194336,99.0,27592.912109375,0.0,1253.31396484375,1.0,281.2382202148437,283.2441711425781,291.04998779296875,292.81268310546875,293.1499938964844,293.1499938964844,281.54998779296875,37465.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714954614639282,1.0,0.0,0.0,3.277451276779175,3.2774720191955566,7.167468538682442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.39892578125,0.0,1166.69140625,1895.4371337890625,0.0,2214.129638671875,0.8238884210586548,1.0,0.0,3.0,1.0,0.0
12053460,296.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55621337890625,0.917601466178894,0.4302780628204345,0.3886204361915588,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560913085937,0.8929334878921509,0.3994581997394562,0.3792055249214172,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.7848681211471558,0.268294095993042,0.1892175078392028,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549011230469,0.7467494010925293,0.2303736060857772,0.2204930633306503,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5539855957031,0.6833785772323608,0.1753104031085968,0.8001614212989807,284.5558776855469,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1541442871094,284.55963134765625,1.0,0.4636532962322235,1.0,1.0,0.0,1.0,-2.3741071224212646,2.3741025924682617,4.532531420409214e-06,1.8338313102722168,0.8095675706863403,0.8095675706863403,0.0,112.54109954833984,87.0,26766.05078125,0.0,1219.1163330078125,1.0,281.5376281738281,283.5074768066406,291.0561218261719,292.7672424316406,293.1499938964844,293.1499938964844,281.8500061035156,37056.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565216422080994,1.0,0.0,0.0,3.236246347427368,3.236266613006592,6.988378800087958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.71337890625,0.0,1126.7376708984375,1895.4371337890625,0.0,2082.1337890625,0.8144994974136353,1.0,0.0,3.0,1.0,0.0
12053520,296.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55621337890625,0.917601466178894,0.4302780628204345,0.3886204361915588,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560913085937,0.8929334878921509,0.3994581997394562,0.3792055249214172,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.7848681211471558,0.268294095993042,0.1892175078392028,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5549011230469,0.7467494010925293,0.2303736060857772,0.2204930633306503,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5539855957031,0.6833785772323608,0.1753104031085968,0.8001614212989807,284.5558776855469,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1541442871094,284.55963134765625,1.0,0.4636532962322235,1.0,1.0,0.0,1.0,-2.3741071224212646,2.3741025924682617,4.532531420409214e-06,1.8338313102722168,0.8095675706863403,0.8095675706863403,0.0,112.54109954833984,87.0,26766.05078125,0.0,1219.1163330078125,1.0,281.5376281738281,283.5074768066406,291.0561218261719,292.7672424316406,293.1499938964844,293.1499938964844,281.8500061035156,37056.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565216422080994,1.0,0.0,0.0,3.236246347427368,3.236266613006592,6.988378800087958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.71337890625,0.0,1126.7376708984375,1895.4371337890625,0.0,2082.1337890625,0.8144994974136353,1.0,0.0,3.0,1.0,0.0
12053580,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.9450575709342957,0.4296078085899353,0.3875195980072021,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.921416401863098,0.403139591217041,0.3821586668491363,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.8078169822692871,0.2701854407787323,0.1901605576276779,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7674422860145569,0.2319736182689666,0.2215073704719543,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.7034552693367004,0.1762385219335556,0.8019596338272095,284.77703857421875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1766357421875,284.780517578125,1.0,0.4564238488674164,1.0,1.0,0.0,1.0,-2.3808422088623047,2.3808376789093018,4.558299679047195e-06,1.839072704315185,0.8089755177497864,0.8089755177497864,0.0,101.73661041259766,75.0,26052.583984375,0.0,1183.1109619140625,1.0,281.83721923828125,283.7700500488281,291.06256103515625,292.73004150390625,293.1499938964844,293.1499938964844,282.1499938964844,36623.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431402802467346,1.0,0.0,0.0,3.211565971374512,3.211585998535156,6.882195293655968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.744140625,0.0,1102.010009765625,1895.4371337890625,0.0,1966.4051513671875,0.8087055087089539,1.0,0.0,3.0,1.0,0.0
12053640,296.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77734375,0.9450575709342957,0.4296078085899353,0.3875195980072021,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.921416401863098,0.403139591217041,0.3821586668491363,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.8078169822692871,0.2701854407787323,0.1901605576276779,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7674422860145569,0.2319736182689666,0.2215073704719543,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.7034552693367004,0.1762385219335556,0.8019596338272095,284.77703857421875,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1766357421875,284.780517578125,1.0,0.4564238488674164,1.0,1.0,0.0,1.0,-2.3808422088623047,2.3808376789093018,4.558299679047195e-06,1.839072704315185,0.8089755177497864,0.8089755177497864,0.0,101.73661041259766,75.0,26052.583984375,0.0,1183.1109619140625,1.0,281.83721923828125,283.7700500488281,291.06256103515625,292.73004150390625,293.1499938964844,293.1499938964844,282.1499938964844,36623.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431402802467346,1.0,0.0,0.0,3.211565971374512,3.211585998535156,6.882195293655968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.744140625,0.0,1102.010009765625,1895.4371337890625,0.0,1966.4051513671875,0.8087055087089539,1.0,0.0,3.0,1.0,0.0
12053700,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.960856020450592,0.4293685555458069,0.3870303630828857,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9398182034492492,0.4050555825233459,0.3836896419525146,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.8208256959915161,0.2712102234363556,0.1906770914793014,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7803915739059448,0.232840284705162,0.2220668494701385,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7152448296546936,0.1767745614051818,0.8031458258628845,284.9222717285156,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1875,284.9355163574219,1.0,0.4526915848255157,1.0,1.0,0.0,1.0,-2.38481068611145,2.384806156158448,4.573543719743611e-06,1.8421744108200075,0.810175359249115,0.810175359249115,0.0,96.10660552978516,75.0,25417.458984375,0.0,1164.7882080078125,1.0,282.0851135253906,283.95513916015625,291.0384826660156,292.62359619140625,293.1499938964844,293.1499938964844,282.1499938964844,36396.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345357537269592,1.0,0.0,0.0,3.205084085464477,3.205104112625122,6.854442631265556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.70263671875,0.0,1094.827880859375,1895.4371337890625,0.0,1893.2257080078125,0.8071268796920776,1.0,0.0,3.0,1.0,0.0
12053760,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9776284098625184,0.4292906820774078,0.3867123126983642,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9601168036460876,0.4070873260498047,0.3853395879268646,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8355109095573425,0.2723420858383178,0.1912713199853897,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7957067489624023,0.233791247010231,0.2227059751749038,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7278984785079956,0.1773905456066131,0.8046712875366211,284.9984436035156,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.1989440917969,285.002197265625,1.0,0.4489353895187378,1.0,1.0,0.0,1.0,-2.389724016189575,2.389719247817993,4.592436198436189e-06,1.8460053205490112,0.8113109469413757,0.8113109469413757,0.0,90.2960433959961,78.0,25422.548828125,0.0,1146.7379150390625,1.0,282.136962890625,284.0274963378906,291.0675048828125,292.6955261230469,293.1499938964844,293.1499938964844,282.45001220703125,36183.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310669422149658,1.0,0.0,0.0,3.203601121902466,3.2036211490631104,6.848101179457444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.36962890625,0.0,1092.1297607421875,1895.4371337890625,0.0,1864.0174560546875,0.8065637350082397,1.0,0.0,3.0,1.0,0.0
12053820,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.996447205543518,0.4294793605804443,0.3865050673484802,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.9846232533454896,0.4114029705524444,0.3890321552753448,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.8564794659614563,0.2748408019542694,0.1927478909492492,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.8165382146835327,0.2358749061822891,0.2243348956108093,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.7452388405799866,0.1787942945957183,0.809384286403656,285.2454833984375,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2217712402344,285.2491149902344,1.0,0.4462592601776123,1.0,1.0,0.0,1.0,-2.403298854827881,2.403294324874878,4.644790806196397e-06,1.856560468673706,0.8171716928482056,0.8171716928482056,0.0,83.87808227539062,81.0,25019.775390625,0.0,1135.9239501953125,1.0,282.4369812011719,284.2919006347656,291.076171875,292.67626953125,293.1499938964844,293.1499938964844,282.75,35705.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208064794540405,1.0,0.0,0.0,3.21380877494812,3.213828563690185,6.891810926390463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.638671875,0.0,1097.932861328125,1895.4371337890625,0.0,1778.6622314453125,0.8083705902099609,1.0,0.0,3.0,1.0,0.0
12053880,296.9310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.996447205543518,0.4294793605804443,0.3865050673484802,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.9846232533454896,0.4114029705524444,0.3890321552753448,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.8564794659614563,0.2748408019542694,0.1927478909492492,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.8165382146835327,0.2358749061822891,0.2243348956108093,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.7452388405799866,0.1787942945957183,0.809384286403656,285.2454833984375,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2217712402344,285.2491149902344,1.0,0.4462592601776123,1.0,1.0,0.0,1.0,-2.403298854827881,2.403294324874878,4.644790806196397e-06,1.856560468673706,0.8171716928482056,0.8171716928482056,0.0,83.87808227539062,81.0,25019.775390625,0.0,1135.9239501953125,1.0,282.4369812011719,284.2919006347656,291.076171875,292.67626953125,293.1499938964844,293.1499938964844,282.75,35705.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208064794540405,1.0,0.0,0.0,3.21380877494812,3.213828563690185,6.891810926390463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.638671875,0.0,1097.932861328125,1895.4371337890625,0.0,1778.6622314453125,0.8083705902099609,1.0,0.0,3.0,1.0,0.0
12053940,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.9990000128746032,0.4307499825954437,0.3809360265731811,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48492431640625,0.995181441307068,0.4159906208515167,0.3931834995746612,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842529296875,0.8675118684768677,0.2775899767875671,0.1945457011461258,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839172363281,0.82638019323349,0.2381447553634643,0.2263335436582565,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.7541938424110413,0.1803822666406631,0.815811276435852,285.4847412109375,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.24462890625,285.4877624511719,1.0,0.4460687637329101,1.0,1.0,0.0,1.0,-2.413881540298462,2.413877010345459,4.686122792918468e-06,1.864951252937317,0.8261849284172058,0.8261849284172058,0.0,81.61724090576172,84.0,24606.0234375,0.0,1138.6693115234375,1.0,282.7371826171875,284.5465393066406,291.0852355957031,292.66180419921875,293.1499938964844,293.1499938964844,283.04998779296875,35244.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126984000205994,1.0,0.0,0.0,3.2416203022003174,3.241640567779541,7.011607863205427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.81005859375,0.0,1119.4964599609375,1895.4371337890625,0.0,1712.3712158203125,0.8140661716461182,1.0,0.0,3.0,1.0,0.0
12054000,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.9990000128746032,0.4307499825954437,0.3809360265731811,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48492431640625,0.995181441307068,0.4159906208515167,0.3931834995746612,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4842529296875,0.8675118684768677,0.2775899767875671,0.1945457011461258,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839172363281,0.82638019323349,0.2381447553634643,0.2263335436582565,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.7541938424110413,0.1803822666406631,0.815811276435852,285.4847412109375,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.24462890625,285.4877624511719,1.0,0.4460687637329101,1.0,1.0,0.0,1.0,-2.413881540298462,2.413877010345459,4.686122792918468e-06,1.864951252937317,0.8261849284172058,0.8261849284172058,0.0,81.61724090576172,84.0,24606.0234375,0.0,1138.6693115234375,1.0,282.7371826171875,284.5465393066406,291.0852355957031,292.66180419921875,293.1499938964844,293.1499938964844,283.04998779296875,35244.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126984000205994,1.0,0.0,0.0,3.2416203022003174,3.241640567779541,7.011607863205427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.81005859375,0.0,1119.4964599609375,1895.4371337890625,0.0,1712.3712158203125,0.8140661716461182,1.0,0.0,3.0,1.0,0.0
12054060,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.9990000128746032,0.433377593755722,0.376912921667099,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.9990000128746032,0.4208323061466217,0.3964733779430389,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71856689453125,0.8736016154289246,0.2805502712726593,0.1965409815311432,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71826171875,0.8316192030906677,0.2405671328306198,0.228544995188713,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.7590910196304321,0.1821563988924026,0.8233748078346252,285.718994140625,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.2672424316406,285.7217712402344,1.0,0.4475220143795013,1.0,1.0,0.0,1.0,-2.426841974258423,2.426837205886841,4.736720711662201e-06,1.8750792741775515,0.8382831811904907,0.8382831811904907,0.0,81.13275909423828,87.0,24218.099609375,0.0,1151.6370849609375,1.0,283.03765869140625,284.7950439453125,291.0896911621094,292.6437683105469,293.1499938964844,293.1499938964844,283.1499938964844,34813.85546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055763006210327,1.0,0.0,0.0,3.2856476306915283,3.285668134689331,7.203362883956288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.92626953125,0.0,1156.3426513671875,1895.4371337890625,0.0,1655.0350341796875,0.8213910460472107,1.0,0.0,3.0,1.0,0.0
12054120,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.9990000128746032,0.433377593755722,0.376912921667099,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.9990000128746032,0.4208323061466217,0.3964733779430389,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71856689453125,0.8736016154289246,0.2805502712726593,0.1965409815311432,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71826171875,0.8316192030906677,0.2405671328306198,0.228544995188713,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.7590910196304321,0.1821563988924026,0.8233748078346252,285.718994140625,284.95001220703125,295.58905029296875,288.1102905273437,295.58856201171875,297.2672424316406,285.7217712402344,1.0,0.4475220143795013,1.0,1.0,0.0,1.0,-2.426841974258423,2.426837205886841,4.736720711662201e-06,1.8750792741775515,0.8382831811904907,0.8382831811904907,0.0,81.13275909423828,87.0,24218.099609375,0.0,1151.6370849609375,1.0,283.03765869140625,284.7950439453125,291.0896911621094,292.6437683105469,293.1499938964844,293.1499938964844,283.1499938964844,34813.85546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055763006210327,1.0,0.0,0.0,3.2856476306915283,3.285668134689331,7.203362883956288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.92626953125,0.0,1156.3426513671875,1895.4371337890625,0.0,1655.0350341796875,0.8213910460472107,1.0,0.0,3.0,1.0,0.0
12054180,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118591308594,0.9990000128746032,0.4351550936698913,0.3771909475326538,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118591308594,0.9990000128746032,0.4258391261100769,0.3972002267837524,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.8763503432273865,0.2832947373390198,0.1985214650630951,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114929199219,0.8339059352874756,0.2428092658519745,0.230739027261734,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81121826171875,0.7612494230270386,0.1838199496269226,0.8311222195625305,285.811767578125,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2867126464844,285.8128662109375,1.0,0.4501383602619171,1.0,1.0,0.0,1.0,-2.4426677227020264,2.4426629543304443,4.798722784471465e-06,1.8873591423034668,0.8505297899246216,0.8505297899246216,0.0,81.70645904541016,90.0,24215.21875,0.0,1172.1705322265625,1.0,283.145751953125,284.8876037597656,291.1338195800781,292.7138977050781,293.1499938964844,293.1499938964844,283.1499938964844,34204.2890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100622653961182,1.0,0.0,0.0,3.3203155994415283,3.32033634185791,7.356175046879798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.77783203125,0.0,1184.1575927734375,1895.4371337890625,0.0,1691.049560546875,0.8271636366844177,1.0,0.0,3.0,1.0,0.0
12054240,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118591308594,0.9990000128746032,0.4351550936698913,0.3771909475326538,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118591308594,0.9990000128746032,0.4258391261100769,0.3972002267837524,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116149902344,0.8763503432273865,0.2832947373390198,0.1985214650630951,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114929199219,0.8339059352874756,0.2428092658519745,0.230739027261734,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.81121826171875,0.7612494230270386,0.1838199496269226,0.8311222195625305,285.811767578125,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2867126464844,285.8128662109375,1.0,0.4501383602619171,1.0,1.0,0.0,1.0,-2.4426677227020264,2.4426629543304443,4.798722784471465e-06,1.8873591423034668,0.8505297899246216,0.8505297899246216,0.0,81.70645904541016,90.0,24215.21875,0.0,1172.1705322265625,1.0,283.145751953125,284.8876037597656,291.1338195800781,292.7138977050781,293.1499938964844,293.1499938964844,283.1499938964844,34204.2890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100622653961182,1.0,0.0,0.0,3.3203155994415283,3.32033634185791,7.356175046879798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.77783203125,0.0,1184.1575927734375,1895.4371337890625,0.0,1691.049560546875,0.8271636366844177,1.0,0.0,3.0,1.0,0.0
12054300,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.9990000128746032,0.4353902041912079,0.3783009648323059,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.9990000128746032,0.428185760974884,0.3983691334724426,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82275390625,0.8767951726913452,0.2844848930835724,0.1994040310382843,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8342380523681641,0.2437734454870224,0.2317137122154235,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.7615345120429993,0.1845126152038574,0.8345142602920532,285.8228454589844,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.29364013671875,285.823486328125,1.0,0.4517826437950134,1.0,1.0,0.0,1.0,-2.451709747314453,2.451704978942871,4.834366336581297e-06,1.894392013549805,0.8564627766609192,0.8564627766609192,0.0,82.24964141845703,90.0,24305.8515625,0.0,1184.991943359375,1.0,283.1492004394531,284.8963317871094,291.1525573730469,292.7524108886719,293.1499938964844,293.1499938964844,283.1499938964844,33672.03125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154223918914795,1.0,0.0,0.0,3.324280261993408,3.324300765991211,7.373752168859937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.2412109375,0.0,1184.2203369140625,1895.4371337890625,0.0,1734.52392578125,0.830062985420227,1.0,0.0,3.0,1.0,0.0
12054360,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271789550781,0.9990000128746032,0.4351986348628998,0.3799585402011871,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271789550781,0.9990000128746032,0.4303387999534607,0.4001146256923675,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271179199219,0.8766859173774719,0.2855653464794159,0.2002041339874267,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270874023437,0.83408123254776,0.2446350753307342,0.2325887233018875,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269958496094,0.7613198161125183,0.1851017773151397,0.8374550938606262,285.8271484375,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.29833984375,285.8275451660156,1.0,0.453608363866806,1.0,1.0,0.0,1.0,-2.461343050003052,2.4613382816314697,4.872476893069688e-06,1.9018778800964355,0.8623550534248352,0.8623550534248352,0.0,82.93707275390625,93.0,24419.31640625,0.0,1199.2012939453125,1.0,283.1498718261719,284.8968505859375,291.1595153808594,292.7746887207031,293.1499938964844,293.1499938964844,283.1499938964844,33421.15625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208702564239502,1.0,0.0,0.0,3.340900182723999,3.340920925140381,7.447668508575589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.65478515625,0.0,1198.04150390625,1895.4371337890625,0.0,1779.1878662109375,0.8305163383483887,1.0,0.0,3.0,1.0,0.0
12054420,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412475585937,0.9990000128746032,0.4338016510009765,0.3845787048339844,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412475585937,0.9990000128746032,0.434099793434143,0.4049798846244812,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.8752332329750061,0.2875446677207947,0.2016486376523971,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84112548828125,0.8326504230499268,0.2461576163768768,0.2341235727071762,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410339355469,0.7597069144248962,0.1860398948192596,0.8421977162361145,285.8412475585937,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.3025207519531,285.8417663574219,1.0,0.4576921164989471,1.0,1.0,0.0,1.0,-2.4820151329040527,2.482010126113892,4.95472568218247e-06,1.9179149866104128,0.8743428587913513,0.8743428587913513,0.0,84.66314697265625,96.0,24636.390625,0.0,1231.0968017578125,1.0,283.1499938964844,284.90576171875,291.151611328125,292.7865905761719,293.1499938964844,293.1499938964844,283.1499938964844,32549.83984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296027541160583,1.0,0.0,0.0,3.353354930877685,3.3533754348754883,7.503300594180473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.7001953125,0.0,1203.78466796875,1895.4371337890625,0.0,1851.740478515625,0.8320057988166809,1.0,0.0,3.0,1.0,0.0
12054480,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412475585937,0.9990000128746032,0.4338016510009765,0.3845787048339844,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8412475585937,0.9990000128746032,0.434099793434143,0.4049798846244812,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8411865234375,0.8752332329750061,0.2875446677207947,0.2016486376523971,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84112548828125,0.8326504230499268,0.2461576163768768,0.2341235727071762,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8410339355469,0.7597069144248962,0.1860398948192596,0.8421977162361145,285.8412475585937,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.3025207519531,285.8417663574219,1.0,0.4576921164989471,1.0,1.0,0.0,1.0,-2.4820151329040527,2.482010126113892,4.95472568218247e-06,1.9179149866104128,0.8743428587913513,0.8743428587913513,0.0,84.66314697265625,96.0,24636.390625,0.0,1231.0968017578125,1.0,283.1499938964844,284.90576171875,291.151611328125,292.7865905761719,293.1499938964844,293.1499938964844,283.1499938964844,32549.83984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296027541160583,1.0,0.0,0.0,3.353354930877685,3.3533754348754883,7.503300594180473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.7001953125,0.0,1203.78466796875,1895.4371337890625,0.0,1851.740478515625,0.8320057988166809,1.0,0.0,3.0,1.0,0.0
12054540,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581848144531,0.9985236525535583,0.4314431846141815,0.3888249397277832,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581848144531,0.9990000128746032,0.4372009038925171,0.4118291437625885,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85809326171875,0.872126579284668,0.289419412612915,0.2030099332332611,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580322265625,0.8297070264816284,0.2475245893001556,0.2355029881000518,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85791015625,0.7565058469772339,0.1867454349994659,0.8458809852600098,285.858154296875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.3016662597656,285.85870361328125,1.0,0.4621676504611969,1.0,1.0,0.0,1.0,-2.5030770301818848,2.503072023391724,5.039285952079808e-06,1.934272289276123,0.8865771889686584,0.8865771889686584,0.0,86.90194702148438,99.0,24852.98046875,0.0,1266.13623046875,1.0,283.1499938964844,284.9178161621094,291.137939453125,292.785888671875,293.1499938964844,293.1499938964844,283.1499938964844,31628.603515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352418899536133,1.0,0.0,0.0,3.359702587127685,3.3597230911254883,7.531733672294649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.27294921875,0.0,1203.439453125,1895.4371337890625,0.0,1899.192626953125,0.8321018218994141,1.0,0.0,3.0,1.0,0.0
12054600,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581848144531,0.9985236525535583,0.4314431846141815,0.3888249397277832,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581848144531,0.9990000128746032,0.4372009038925171,0.4118291437625885,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85809326171875,0.872126579284668,0.289419412612915,0.2030099332332611,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580322265625,0.8297070264816284,0.2475245893001556,0.2355029881000518,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85791015625,0.7565058469772339,0.1867454349994659,0.8458809852600098,285.858154296875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.3016662597656,285.85870361328125,1.0,0.4621676504611969,1.0,1.0,0.0,1.0,-2.5030770301818848,2.503072023391724,5.039285952079808e-06,1.934272289276123,0.8865771889686584,0.8865771889686584,0.0,86.90194702148438,99.0,24852.98046875,0.0,1266.13623046875,1.0,283.1499938964844,284.9178161621094,291.137939453125,292.785888671875,293.1499938964844,293.1499938964844,283.1499938964844,31628.603515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352418899536133,1.0,0.0,0.0,3.359702587127685,3.3597230911254883,7.531733672294649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.27294921875,0.0,1203.439453125,1895.4371337890625,0.0,1899.192626953125,0.8321018218994141,1.0,0.0,3.0,1.0,0.0
12054660,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703918457031,0.9881819486618042,0.4296596348285675,0.387186050415039,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703918457031,0.9935813546180724,0.4398084282875061,0.4162414968013763,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.8634565472602844,0.2912240326404571,0.2043778896331787,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703308105469,0.8217655420303345,0.2487708628177642,0.2368418127298355,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.7485389709472656,0.187275692820549,0.8490736484527588,285.870361328125,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.29803466796875,285.8705444335937,1.0,0.466257244348526,1.0,1.0,0.0,1.0,-2.513279676437378,2.513274669647217,5.080505161458859e-06,1.9421930313110352,0.8989536762237549,0.8989536762237549,0.0,90.6884536743164,102.0,24978.6796875,0.0,1294.993896484375,1.0,283.1499938964844,284.9264831542969,291.12811279296875,292.7841796875,293.1499938964844,293.1499938964844,283.1499938964844,30686.970703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388288378715515,1.0,0.0,0.0,3.360795736312866,3.360816240310669,7.536636417171394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.44580078125,0.0,1197.985595703125,1895.4371337890625,0.0,1929.6107177734373,0.8310114741325378,1.0,0.0,3.0,1.0,0.0
12054720,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703918457031,0.9881819486618042,0.4296596348285675,0.387186050415039,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703918457031,0.9935813546180724,0.4398084282875061,0.4162414968013763,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.8634565472602844,0.2912240326404571,0.2043778896331787,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8703308105469,0.8217655420303345,0.2487708628177642,0.2368418127298355,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87030029296875,0.7485389709472656,0.187275692820549,0.8490736484527588,285.870361328125,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.29803466796875,285.8705444335937,1.0,0.466257244348526,1.0,1.0,0.0,1.0,-2.513279676437378,2.513274669647217,5.080505161458859e-06,1.9421930313110352,0.8989536762237549,0.8989536762237549,0.0,90.6884536743164,102.0,24978.6796875,0.0,1294.993896484375,1.0,283.1499938964844,284.9264831542969,291.12811279296875,292.7841796875,293.1499938964844,293.1499938964844,283.1499938964844,30686.970703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388288378715515,1.0,0.0,0.0,3.360795736312866,3.360816240310669,7.536636417171394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.44580078125,0.0,1197.985595703125,1895.4371337890625,0.0,1929.6107177734373,0.8310114741325378,1.0,0.0,3.0,1.0,0.0
12054780,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.97809100151062,0.4284254908561706,0.3861283957958221,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.9866525530815125,0.4426698982715606,0.4190073609352112,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.8559815287590027,0.2930063605308532,0.2057144194841385,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.8146273493766785,0.2499492019414901,0.2380949705839157,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.7415449023246765,0.1877377331256866,0.8518100380897522,285.8817443847656,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2964782714844,285.8820495605469,1.0,0.4700061678886413,1.0,1.0,0.0,1.0,-2.5219473838806152,2.521942138671875,5.115483872941695e-06,1.9488333463668823,0.9114654660224916,0.9114654660224916,0.0,94.29901123046876,105.0,25083.580078125,0.0,1321.1702880859375,1.0,283.1499938964844,284.935791015625,291.1215515136719,292.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,29736.6640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409612536430359,1.0,0.0,0.0,3.3569252490997314,3.356945276260376,7.51928610043251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.0283203125,0.0,1187.7979736328125,1895.4371337890625,0.0,1947.77783203125,0.8348059058189392,1.0,0.0,3.0,1.0,0.0
