time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054840,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.97809100151062,0.4284254908561706,0.3861283957958221,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.9866525530815125,0.4426698982715606,0.4190073609352112,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817138671875,0.8559815287590027,0.2930063605308532,0.2057144194841385,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.8146273493766785,0.2499492019414901,0.2380949705839157,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.7415449023246765,0.1877377331256866,0.8518100380897522,285.8817443847656,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2964782714844,285.8820495605469,1.0,0.4700061678886413,1.0,1.0,0.0,1.0,-2.5219473838806152,2.521942138671875,5.115483872941695e-06,1.9488333463668823,0.9114654660224916,0.9114654660224916,0.0,94.29901123046876,105.0,25083.580078125,0.0,1321.1702880859375,1.0,283.1499938964844,284.935791015625,291.1215515136719,292.7826538085937,293.1499938964844,293.1499938964844,283.1499938964844,29736.6640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409612536430359,1.0,0.0,0.0,3.3569252490997314,3.356945276260376,7.51928610043251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.0283203125,0.0,1187.7979736328125,1895.4371337890625,0.0,1947.77783203125,0.8348059058189392,1.0,0.0,3.0,1.0,0.0
12054900,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87774658203125,0.9732065796852112,0.4278432726860046,0.3856696188449859,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777160644531,0.9834376573562622,0.444121778011322,0.4204355180263519,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8777770996094,0.8527158498764038,0.293884664773941,0.2063771039247512,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.8113645911216736,0.2505119442939758,0.2386989295482635,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778991699219,0.7384370565414429,0.1879488080739975,0.8530912399291992,285.87774658203125,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2958679199219,285.87750244140625,1.0,0.4718020856380462,1.0,1.0,0.0,1.0,-2.5261733531951904,2.5261683464050293,5.132528258400271e-06,1.9520436525344849,0.9176123142242432,0.9176123142242432,0.0,96.02238464355467,105.0,25170.310546875,0.0,1333.8902587890625,1.0,283.1499938964844,284.9270935058594,291.12115478515625,292.7868347167969,293.1499938964844,293.1499938964844,283.1499938964844,29855.75,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419371604919434,1.0,0.0,0.0,3.386737823486328,3.386758089065552,7.653435432075639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.10009765625,0.0,1216.8697509765625,1895.4371337890625,0.0,1956.112060546875,0.8390790820121765,1.0,0.0,3.0,1.0,0.0
12054960,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750305175781,0.968321681022644,0.427248477935791,0.3852012157440185,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.875,0.98028564453125,0.4455573558807373,0.4218515455722809,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87506103515625,0.8496338725090027,0.2947479784488678,0.2070275247097015,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8081793189048767,0.2510519027709961,0.2392795383930206,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8751525878906,0.7354757189750671,0.1881413906812667,0.8542850017547607,285.8750305175781,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2951354980469,285.8747863769531,1.0,0.4735523164272308,1.0,1.0,0.0,1.0,-2.5302255153656006,2.5302205085754395,5.148876425664639e-06,1.9551104307174685,0.9237516522407532,0.9237516522407532,0.0,97.72068786621094,108.0,25242.36328125,0.0,1346.322509765625,1.0,283.1499938964844,284.921142578125,291.12139892578125,292.7909545898437,293.1499938964844,293.1499938964844,283.1499938964844,29834.109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742929220199585,1.0,0.0,0.0,3.407834053039551,3.407854557037353,7.749080168650835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.919921875,0.0,1236.994140625,1895.4371337890625,0.0,1964.5980224609373,0.8467904329299927,1.0,0.0,3.0,1.0,0.0
12055020,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598937988281,0.9585265517234802,0.4260019659996032,0.3842214345932007,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598937988281,0.9741029739379884,0.4483546614646911,0.4246237576007843,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599853515625,0.8439117670059204,0.2964324951171875,0.2082987874746322,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.8019670248031616,0.2520656883716583,0.2403781116008758,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.7298791408538818,0.1884694844484329,0.8564203381538391,285.85992431640625,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.293212890625,285.8594055175781,1.0,0.476932555437088,1.0,1.0,0.0,1.0,-2.537792682647705,2.537787675857544,5.179409527045209e-06,1.960803508758545,0.9357753992080688,0.9357753992080688,0.0,101.0666961669922,111.0,25411.232421875,0.0,1370.3951416015625,1.0,283.1499938964844,284.8965759277344,291.12384033203125,292.80328369140625,293.1499938964844,293.1499938964844,283.1499938964844,30354.62109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452190518379211,1.0,0.0,0.0,3.479807615280152,3.4798290729522705,8.07985884421214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.74267578125,0.0,1311.666259765625,1895.4371337890625,0.0,1984.2342529296875,0.8638774156570435,1.0,0.0,3.0,1.0,0.0
12055080,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598937988281,0.9585265517234802,0.4260019659996032,0.3842214345932007,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598937988281,0.9741029739379884,0.4483546614646911,0.4246237576007843,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599853515625,0.8439117670059204,0.2964324951171875,0.2082987874746322,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86004638671875,0.8019670248031616,0.2520656883716583,0.2403781116008758,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.7298791408538818,0.1884694844484329,0.8564203381538391,285.85992431640625,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.293212890625,285.8594055175781,1.0,0.476932555437088,1.0,1.0,0.0,1.0,-2.537792682647705,2.537787675857544,5.179409527045209e-06,1.960803508758545,0.9357753992080688,0.9357753992080688,0.0,101.0666961669922,111.0,25411.232421875,0.0,1370.3951416015625,1.0,283.1499938964844,284.8965759277344,291.12384033203125,292.80328369140625,293.1499938964844,293.1499938964844,283.1499938964844,30354.62109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452190518379211,1.0,0.0,0.0,3.479807615280152,3.4798290729522705,8.07985884421214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.74267578125,0.0,1311.666259765625,1895.4371337890625,0.0,1984.2342529296875,0.8638774156570435,1.0,0.0,3.0,1.0,0.0
12055140,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406066894531,0.9487348794937134,0.4246913194656372,0.3831799030303955,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406066894531,0.9680364727973938,0.4510498940944671,0.4272989630699157,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407287597656,0.8386679887771606,0.2980765402317047,0.2095377743244171,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407897949219,0.7960963845252991,0.2530024647712707,0.2413996160030365,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409423828125,0.7245875597000122,0.1887260973453521,0.8582224249839783,285.84063720703125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2907409667969,285.8399963378906,1.0,0.4801676571369171,1.0,1.0,0.0,1.0,-2.5446372032165527,2.5446319580078125,5.207019967201632e-06,1.9659098386764529,0.9475109577178956,0.9475109577178956,0.0,104.36504364013672,114.0,25580.927734375,0.0,1393.4659423828125,1.0,283.1499938964844,284.8671875,291.1264953613281,292.81622314453125,293.1499938964844,293.1499938964844,283.1499938964844,31127.861328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477877736091614,1.0,0.0,0.0,3.5633764266967773,3.563398599624634,8.472599688502669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.48681640625,0.0,1403.3250732421875,1895.4371337890625,0.0,2006.3428955078125,0.8837831616401672,1.0,0.0,3.0,1.0,0.0
12055200,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406066894531,0.9487348794937134,0.4246913194656372,0.3831799030303955,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406066894531,0.9680364727973938,0.4510498940944671,0.4272989630699157,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407287597656,0.8386679887771606,0.2980765402317047,0.2095377743244171,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407897949219,0.7960963845252991,0.2530024647712707,0.2413996160030365,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409423828125,0.7245875597000122,0.1887260973453521,0.8582224249839783,285.84063720703125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2907409667969,285.8399963378906,1.0,0.4801676571369171,1.0,1.0,0.0,1.0,-2.5446372032165527,2.5446319580078125,5.207019967201632e-06,1.9659098386764529,0.9475109577178956,0.9475109577178956,0.0,104.36504364013672,114.0,25580.927734375,0.0,1393.4659423828125,1.0,283.1499938964844,284.8671875,291.1264953613281,292.81622314453125,293.1499938964844,293.1499938964844,283.1499938964844,31127.861328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477877736091614,1.0,0.0,0.0,3.5633764266967773,3.563398599624634,8.472599688502669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.48681640625,0.0,1403.3250732421875,1895.4371337890625,0.0,2006.3428955078125,0.8837831616401672,1.0,0.0,3.0,1.0,0.0
12055260,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197021484375,0.9390909671783448,0.4233401715755462,0.3820959329605102,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196716308594,0.9621129631996156,0.4536558985710144,0.4298857152462005,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.8338478207588196,0.2997005581855774,0.2107585668563842,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81988525390625,0.7905794382095337,0.2538790106773376,0.2423593401908874,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.7195123434066772,0.1889232099056244,0.8597388863563538,285.8197326660156,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2879638671875,285.81903076171875,1.0,0.4832786917686462,1.0,1.0,0.0,1.0,-2.5508852005004883,2.550879955291748,5.232218882156303e-06,1.9705359935760496,0.95895516872406,0.95895516872406,0.0,107.61945343017578,117.0,25747.3046875,0.0,1415.6878662109375,1.0,283.1499938964844,284.8360900878906,291.1285400390625,292.8283996582031,293.1499938964844,293.1499938964844,283.1499938964844,32053.396484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504462599754333,1.0,0.0,0.0,3.652837038040161,3.652860403060913,8.903359116629872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.81787109375,0.0,1506.7750244140625,1895.4371337890625,0.0,2029.3133544921875,0.9051316380500792,1.0,0.0,3.0,1.0,0.0
12055320,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197021484375,0.9390909671783448,0.4233401715755462,0.3820959329605102,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196716308594,0.9621129631996156,0.4536558985710144,0.4298857152462005,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.8338478207588196,0.2997005581855774,0.2107585668563842,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81988525390625,0.7905794382095337,0.2538790106773376,0.2423593401908874,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.7195123434066772,0.1889232099056244,0.8597388863563538,285.8197326660156,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2879638671875,285.81903076171875,1.0,0.4832786917686462,1.0,1.0,0.0,1.0,-2.5508852005004883,2.550879955291748,5.232218882156303e-06,1.9705359935760496,0.95895516872406,0.95895516872406,0.0,107.61945343017578,117.0,25747.3046875,0.0,1415.6878662109375,1.0,283.1499938964844,284.8360900878906,291.1285400390625,292.8283996582031,293.1499938964844,293.1499938964844,283.1499938964844,32053.396484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504462599754333,1.0,0.0,0.0,3.652837038040161,3.652860403060913,8.903359116629872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.81787109375,0.0,1506.7750244140625,1895.4371337890625,0.0,2029.3133544921875,0.9051316380500792,1.0,0.0,3.0,1.0,0.0
12055380,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.9297574162483216,0.4219693839550018,0.3809890151023865,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986145019531,0.9563693404197692,0.4561884701251983,0.4323986768722534,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8294093608856201,0.3013220429420471,0.2119738906621933,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.7854081988334656,0.2547106742858886,0.2432722151279449,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79901123046875,0.7145766615867615,0.189073845744133,0.8610275387763977,285.7986755371094,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2850646972656,285.7979736328125,1.0,0.4862865805625915,1.0,1.0,0.0,1.0,-2.556680202484131,2.55667495727539,5.25559926245478e-06,1.9748032093048096,0.9701167345046996,0.9701167345046996,0.0,110.83097076416016,120.0,25908.697265625,0.0,1437.2330322265625,1.0,283.1499938964844,284.8049621582031,291.1301574707031,292.8396911621094,293.1499938964844,293.1499938964844,283.04998779296875,33070.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530494928359985,1.0,0.0,0.0,3.744753837585449,3.7447781562805176,9.357068506687938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.64990234375,0.0,1618.6763916015625,1895.4371337890625,0.0,2051.891357421875,0.9260939359664916,1.0,0.0,3.0,1.0,0.0
12055440,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.9297574162483216,0.4219693839550018,0.3809890151023865,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986145019531,0.9563693404197692,0.4561884701251983,0.4323986768722534,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8294093608856201,0.3013220429420471,0.2119738906621933,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.7854081988334656,0.2547106742858886,0.2432722151279449,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79901123046875,0.7145766615867615,0.189073845744133,0.8610275387763977,285.7986755371094,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2850646972656,285.7979736328125,1.0,0.4862865805625915,1.0,1.0,0.0,1.0,-2.556680202484131,2.55667495727539,5.25559926245478e-06,1.9748032093048096,0.9701167345046996,0.9701167345046996,0.0,110.83097076416016,120.0,25908.697265625,0.0,1437.2330322265625,1.0,283.1499938964844,284.8049621582031,291.1301574707031,292.8396911621094,293.1499938964844,293.1499938964844,283.04998779296875,33070.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530494928359985,1.0,0.0,0.0,3.744753837585449,3.7447781562805176,9.357068506687938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.64990234375,0.0,1618.6763916015625,1895.4371337890625,0.0,2051.891357421875,0.9260939359664916,1.0,0.0,3.0,1.0,0.0
12055500,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.9251440167427064,0.4211456775665283,0.3803970217704773,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9534767270088196,0.4573315382003784,0.433605283498764,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.8272448778152466,0.3020577728748321,0.2125676125288009,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.78287273645401,0.2550553679466247,0.2437001913785934,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359619140625,0.7120693922042847,0.1890902519226074,0.8615506887435913,285.7333374023437,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.28277587890625,285.7284240722656,1.0,0.4877505898475647,1.0,1.0,0.0,1.0,-2.5592761039733887,2.5592708587646484,5.266093012323836e-06,1.9767162799835205,0.9747104644775392,0.9747104644775392,0.0,112.4466323852539,120.0,26181.076171875,0.0,1447.6861572265625,1.0,283.065673828125,284.7240600585937,291.1540222167969,292.9048156738281,293.1499938964844,293.1499938964844,283.04998779296875,33640.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577915191650391,1.0,0.0,0.0,3.791413307189941,3.791438341140747,9.59169938141713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.21923828125,0.0,1677.9263916015625,1895.4371337890625,0.0,2093.22998046875,0.9353414177894592,1.0,0.0,3.0,1.0,0.0
12055560,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049560546875,0.920162796974182,0.4201786518096924,0.3796353340148926,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70489501953125,0.9501875638961792,0.458342969417572,0.434663712978363,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051696777344,0.8248157501220703,0.3027017414569855,0.2130851745605468,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.705322265625,0.780072033405304,0.2553152441978454,0.2440405339002609,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7056579589844,0.7092386484146118,0.1890317797660827,0.861732542514801,285.7050170898437,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2793273925781,285.7037353515625,1.0,0.4891495406627655,1.0,1.0,0.0,1.0,-2.560883045196533,2.560877799987793,5.272527232591528e-06,1.9778668880462649,0.979440689086914,0.979440689086914,0.0,114.16053009033205,123.0,26248.9609375,0.0,1457.2823486328125,1.0,283.05224609375,284.6943054199219,291.1509704589844,292.8937683105469,293.1499938964844,293.1499938964844,282.75,34010.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608975768089294,1.0,0.0,0.0,3.825653076171875,3.82567834854126,9.765724371391116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.666015625,0.0,1721.9140625,1895.4371337890625,0.0,2120.450439453125,0.9433337450027466,1.0,0.0,3.0,1.0,0.0
12055620,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46142578125,0.9089866280555724,0.4172089099884033,0.3774345815181732,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.9420343041419984,0.459487110376358,0.4361694455146789,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.8188707828521729,0.3033320307731628,0.2137918472290039,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.7734184861183167,0.2552811205387115,0.2443420886993408,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.462890625,0.7023358345031738,0.1884437501430511,0.8605704307556152,285.4615478515625,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2652587890625,285.4591064453125,1.0,0.4916429817676544,1.0,1.0,0.0,1.0,-2.559869766235352,2.559864521026612,5.268078439257806e-06,1.9769448041915887,0.9842826724052428,0.9842826724052428,0.0,117.96566009521484,126.0,26931.033203125,0.0,1472.5426025390625,1.0,282.756591796875,284.4206237792969,291.1894836425781,293.004150390625,293.1499938964844,293.1499938964844,282.45001220703125,34653.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789018750190735,1.0,0.0,0.0,3.8767964839935294,3.876822710037232,1.0028576298282132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.5400390625,0.0,1789.7303466796875,1895.4371337890625,0.0,2280.286376953125,0.9553005695343018,1.0,0.0,3.0,1.0,0.0
12055680,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46142578125,0.9089866280555724,0.4172089099884033,0.3774345815181732,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613342285156,0.9420343041419984,0.459487110376358,0.4361694455146789,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.8188707828521729,0.3033320307731628,0.2137918472290039,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.7734184861183167,0.2552811205387115,0.2443420886993408,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.462890625,0.7023358345031738,0.1884437501430511,0.8605704307556152,285.4615478515625,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2652587890625,285.4591064453125,1.0,0.4916429817676544,1.0,1.0,0.0,1.0,-2.559869766235352,2.559864521026612,5.268078439257806e-06,1.9769448041915887,0.9842826724052428,0.9842826724052428,0.0,117.96566009521484,126.0,26931.033203125,0.0,1472.5426025390625,1.0,282.756591796875,284.4206237792969,291.1894836425781,293.004150390625,293.1499938964844,293.1499938964844,282.45001220703125,34653.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789018750190735,1.0,0.0,0.0,3.8767964839935294,3.876822710037232,1.0028576298282132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.5400390625,0.0,1789.7303466796875,1895.4371337890625,0.0,2280.286376953125,0.9553005695343018,1.0,0.0,3.0,1.0,0.0
12055740,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.8973001837730408,0.4134118556976318,0.3743565380573272,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.9321706295013428,0.4597898721694946,0.4367970824241638,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120666503906,0.8116530776023865,0.3033373653888702,0.2140156179666519,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.7656771540641785,0.2546577155590057,0.2440513670444488,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130432128906,0.6941362619400024,0.1873060017824173,0.8568612337112427,285.2117614746094,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2454833984375,285.2093505859375,1.0,0.4935487508773803,1.0,1.0,0.0,1.0,-2.5523927211761475,2.5523874759674072,5.23700873600319e-06,1.9709975719451904,0.9857205152511596,0.9857205152511596,0.0,122.1233901977539,129.0,27543.908203125,0.0,1480.7362060546875,1.0,282.4563903808594,284.1437683105469,291.1834411621094,293.0455322265625,293.1499938964844,293.1499938964844,282.1499938964844,35145.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945696115493774,1.0,0.0,0.0,3.9094746112823486,3.909501075744629,1.019835394799884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.18798828125,0.0,1834.61328125,1895.4371337890625,0.0,2421.8837890625,0.9629951119422911,1.0,0.0,3.0,1.0,0.0
12055800,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2116394042969,0.8973001837730408,0.4134118556976318,0.3743565380573272,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.9321706295013428,0.4597898721694946,0.4367970824241638,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120666503906,0.8116530776023865,0.3033373653888702,0.2140156179666519,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123413085937,0.7656771540641785,0.2546577155590057,0.2440513670444488,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130432128906,0.6941362619400024,0.1873060017824173,0.8568612337112427,285.2117614746094,284.95001220703125,295.8598327636719,288.1243591308594,295.85943603515625,297.2454833984375,285.2093505859375,1.0,0.4935487508773803,1.0,1.0,0.0,1.0,-2.5523927211761475,2.5523874759674072,5.23700873600319e-06,1.9709975719451904,0.9857205152511596,0.9857205152511596,0.0,122.1233901977539,129.0,27543.908203125,0.0,1480.7362060546875,1.0,282.4563903808594,284.1437683105469,291.1834411621094,293.0455322265625,293.1499938964844,293.1499938964844,282.1499938964844,35145.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945696115493774,1.0,0.0,0.0,3.9094746112823486,3.909501075744629,1.019835394799884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.18798828125,0.0,1834.61328125,1895.4371337890625,0.0,2421.8837890625,0.9629951119422911,1.0,0.0,3.0,1.0,0.0
12055860,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.885965883731842,0.4092303514480591,0.3708676099777221,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9222580194473268,0.459594577550888,0.4368977844715118,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8041037321090698,0.3030023276805877,0.2139655202627182,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.7580092549324036,0.2536690235137939,0.2433744966983795,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.6857457160949707,0.185807392001152,0.8513566255569458,284.9629821777344,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2239990234375,284.9606628417969,1.0,0.4949078559875488,1.0,1.0,0.0,1.0,-2.540836811065674,2.5408318042755127,5.189326657273341e-06,1.961883306503296,0.9838434457778932,0.9838434457778932,0.0,126.22412109375,132.0,28104.314453125,0.0,1483.2205810546875,1.0,282.15625,283.86981201171875,291.16766357421875,293.0648498535156,293.1499938964844,293.1499938964844,281.8500061035156,35542.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060680031776428,1.0,0.0,0.0,3.9273664951324463,3.9273931980133057,1.029191366797022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.71875,0.0,1860.5157470703125,1895.4371337890625,0.0,2527.031494140625,0.9672834873199464,1.0,0.0,3.0,1.0,0.0
12055920,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.885965883731842,0.4092303514480591,0.3708676099777221,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9222580194473268,0.459594577550888,0.4368977844715118,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8041037321090698,0.3030023276805877,0.2139655202627182,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.7580092549324036,0.2536690235137939,0.2433744966983795,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.6857457160949707,0.185807392001152,0.8513566255569458,284.9629821777344,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2239990234375,284.9606628417969,1.0,0.4949078559875488,1.0,1.0,0.0,1.0,-2.540836811065674,2.5408318042755127,5.189326657273341e-06,1.961883306503296,0.9838434457778932,0.9838434457778932,0.0,126.22412109375,132.0,28104.314453125,0.0,1483.2205810546875,1.0,282.15625,283.86981201171875,291.16766357421875,293.0648498535156,293.1499938964844,293.1499938964844,281.8500061035156,35542.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060680031776428,1.0,0.0,0.0,3.9273664951324463,3.9273931980133057,1.029191366797022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.71875,0.0,1860.5157470703125,1895.4371337890625,0.0,2527.031494140625,0.9672834873199464,1.0,0.0,3.0,1.0,0.0
12055980,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.8752522468566895,0.4048255980014801,0.3671460449695587,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.9130207896232604,0.4590552151203155,0.4366411566734314,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.7967882752418518,0.3024629652500152,0.2137502133846283,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191467285156,0.7507957816123962,0.252441257238388,0.2424421161413192,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.6776118874549866,0.1840744316577911,0.8446547985076904,284.7186584472656,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.202392578125,284.7165832519531,1.0,0.4958199262619018,1.0,1.0,0.0,1.0,-2.526627540588379,2.5266222953796387,5.131085799803259e-06,1.9507206678390503,0.978724718093872,0.978724718093872,0.0,130.13600158691406,135.0,28648.505859375,0.0,1481.3463134765625,1.0,281.856201171875,283.6002197265625,291.1573486328125,293.0850830078125,293.1499938964844,293.1499938964844,281.54998779296875,35883.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147587180137634,1.0,0.0,0.0,3.9325644969940186,3.932591199874878,1.031917463478749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.2744140625,0.0,1869.9083251953125,1895.4371337890625,0.0,2607.08349609375,0.9686673283576964,1.0,0.0,3.0,1.0,0.0
12056040,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71856689453125,0.8752522468566895,0.4048255980014801,0.3671460449695587,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7184753417969,0.9130207896232604,0.4590552151203155,0.4366411566734314,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.7967882752418518,0.3024629652500152,0.2137502133846283,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191467285156,0.7507957816123962,0.252441257238388,0.2424421161413192,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.6776118874549866,0.1840744316577911,0.8446547985076904,284.7186584472656,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.202392578125,284.7165832519531,1.0,0.4958199262619018,1.0,1.0,0.0,1.0,-2.526627540588379,2.5266222953796387,5.131085799803259e-06,1.9507206678390503,0.978724718093872,0.978724718093872,0.0,130.13600158691406,135.0,28648.505859375,0.0,1481.3463134765625,1.0,281.856201171875,283.6002197265625,291.1573486328125,293.0850830078125,293.1499938964844,293.1499938964844,281.54998779296875,35883.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147587180137634,1.0,0.0,0.0,3.9325644969940186,3.932591199874878,1.031917463478749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.2744140625,0.0,1869.9083251953125,1895.4371337890625,0.0,2607.08349609375,0.9686673283576964,1.0,0.0,3.0,1.0,0.0
12056100,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580444335937,0.8703575730323792,0.4026483595371246,0.3653139472007751,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574035644531,0.908952534198761,0.4587499797344208,0.436477780342102,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55987548828125,0.7934728860855103,0.3021943271160126,0.2136399000883102,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.7475194334983826,0.2518031299114227,0.2419442236423492,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648803710937,0.6738295555114746,0.1831797361373901,0.8411176800727844,284.5584716796875,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1925354003906,284.54693603515625,1.0,0.4961569905281067,1.0,1.0,0.0,1.0,-2.519249200820923,2.5192441940307617,5.100977887195768e-06,1.9449255466461184,0.9745712876319884,0.9745712876319884,0.0,131.95404052734375,135.0,29362.0078125,0.0,1479.4525146484375,1.0,281.59423828125,283.39703369140625,291.1871643066406,293.2047424316406,293.1499938964844,293.1499938964844,281.54998779296875,36045.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216546177864075,1.0,0.0,0.0,3.931102752685547,3.9311294555664062,1.0311505320714789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.533203125,0.0,1869.3388671875,1895.4371337890625,0.0,2670.905029296875,0.968410074710846,1.0,0.0,3.0,1.0,0.0
12056160,296.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.8654651641845703,0.4004324078559875,0.363373726606369,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5018310546875,0.904977023601532,0.4583798944950104,0.4361980557441711,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022277832031,0.7901328206062317,0.3018940389156341,0.2134766727685928,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024719238281,0.7442469000816345,0.2511260509490967,0.24138143658638,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.6700396537780762,0.1822502315044403,0.8373348712921143,284.50201416015625,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1824951171875,284.50006103515625,1.0,0.496413379907608,1.0,1.0,0.0,1.0,-2.511164903640747,2.511159896850586,5.068129667051835e-06,1.9385948181152344,0.9709665775299072,0.9709665775299072,0.0,133.77923583984375,138.0,29353.658203125,0.0,1476.6650390625,1.0,281.5560913085937,283.34539794921875,291.1588134765625,293.1250915527344,293.1499938964844,293.1499938964844,281.25,36182.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229504823684692,1.0,0.0,0.0,3.926688671112061,3.92671537399292,1.028836095429142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.86767578125,0.0,1864.8056640625,1895.4371337890625,0.0,2682.925048828125,0.9675236940383912,1.0,0.0,3.0,1.0,0.0
12056220,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.28759765625,0.8565017580986023,0.3960160315036773,0.3595914542675018,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875061035156,0.8980133533477783,0.4575676918029785,0.4356298744678497,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2878723144531,0.784082293510437,0.3013027608394623,0.2131873071193695,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2881164550781,0.7382732033729553,0.2497480064630508,0.2402557581663131,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2886962890625,0.6630351543426514,0.1803764104843139,0.8297432065010071,284.28765869140625,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1640930175781,284.28582763671875,1.0,0.4968043565750122,1.0,1.0,0.0,1.0,-2.495116949081421,2.49511194229126,5.003278602089267e-06,1.926045536994934,0.9603665471076964,0.9603665471076964,0.0,137.20492553710938,141.0,30030.71875,0.0,1470.31005859375,1.0,281.2562255859375,283.0943603515625,291.1645812988281,293.1717529296875,293.1499938964844,293.1499938964844,280.95001220703125,36474.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317203521728516,1.0,0.0,0.0,3.9100801944732666,3.910106897354126,1.0201513305219123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.13037109375,0.0,1846.02734375,1895.4371337890625,0.0,2764.46630859375,0.9639548063278198,1.0,0.0,3.0,1.0,0.0
12056280,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.28759765625,0.8565017580986023,0.3960160315036773,0.3595914542675018,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2875061035156,0.8980133533477783,0.4575676918029785,0.4356298744678497,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2878723144531,0.784082293510437,0.3013027608394623,0.2131873071193695,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2881164550781,0.7382732033729553,0.2497480064630508,0.2402557581663131,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2886962890625,0.6630351543426514,0.1803764104843139,0.8297432065010071,284.28765869140625,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1640930175781,284.28582763671875,1.0,0.4968043565750122,1.0,1.0,0.0,1.0,-2.495116949081421,2.49511194229126,5.003278602089267e-06,1.926045536994934,0.9603665471076964,0.9603665471076964,0.0,137.20492553710938,141.0,30030.71875,0.0,1470.31005859375,1.0,281.2562255859375,283.0943603515625,291.1645812988281,293.1717529296875,293.1499938964844,293.1499938964844,280.95001220703125,36474.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317203521728516,1.0,0.0,0.0,3.9100801944732666,3.910106897354126,1.0201513305219123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.13037109375,0.0,1846.02734375,1895.4371337890625,0.0,2764.46630859375,0.9639548063278198,1.0,0.0,3.0,1.0,0.0
12056340,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809020996094,0.8481419086456299,0.39157235622406,0.3557752668857574,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807800292969,0.8914852738380432,0.4566176831722259,0.4349236190319061,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0811462402344,0.7784646153450012,0.3006911873817444,0.2128776013851165,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08135986328125,0.7326817512512207,0.2483142912387848,0.2390691190958023,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819396972656,0.6564731597900391,0.1784667372703552,0.8219470977783203,284.0809631347656,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1469421386719,284.0792236328125,1.0,0.4970546066761017,1.0,1.0,0.0,1.0,-2.4785192012786865,2.4785141944885254,4.93672450829763e-06,1.913102507591248,0.947066366672516,0.947066366672516,0.0,140.4963836669922,129.0,30782.23046875,0.0,1462.709716796875,1.0,280.9564208984375,282.8536682128906,291.1713562011719,293.2231750488281,293.1499938964844,293.1499938964844,280.6499938964844,36774.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409931659698486,1.0,0.0,0.0,3.882388830184937,3.882415294647217,1.0057530062113074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.4619140625,0.0,1813.574462890625,1895.4371337890625,0.0,2850.99560546875,0.9579001069068908,1.0,0.0,3.0,1.0,0.0
12056400,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0809020996094,0.8481419086456299,0.39157235622406,0.3557752668857574,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807800292969,0.8914852738380432,0.4566176831722259,0.4349236190319061,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0811462402344,0.7784646153450012,0.3006911873817444,0.2128776013851165,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08135986328125,0.7326817512512207,0.2483142912387848,0.2390691190958023,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819396972656,0.6564731597900391,0.1784667372703552,0.8219470977783203,284.0809631347656,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.1469421386719,284.0792236328125,1.0,0.4970546066761017,1.0,1.0,0.0,1.0,-2.4785192012786865,2.4785141944885254,4.93672450829763e-06,1.913102507591248,0.947066366672516,0.947066366672516,0.0,140.4963836669922,129.0,30782.23046875,0.0,1462.709716796875,1.0,280.9564208984375,282.8536682128906,291.1713562011719,293.2231750488281,293.1499938964844,293.1499938964844,280.6499938964844,36774.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409931659698486,1.0,0.0,0.0,3.882388830184937,3.882415294647217,1.0057530062113074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.4619140625,0.0,1813.574462890625,1895.4371337890625,0.0,2850.99560546875,0.9579001069068908,1.0,0.0,3.0,1.0,0.0
12056460,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976135253906,0.8563478589057922,0.3911710083484649,0.3544399440288543,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976135253906,0.9031642079353333,0.4597952663898468,0.4368342757225036,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976745605469,0.7896252870559692,0.304375559091568,0.2146165072917938,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.897705078125,0.7419359683990479,0.2513172328472137,0.2407315820455551,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978881835937,0.6658512353897095,0.1812198460102081,0.8283752202987671,283.8976135253906,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1717529296875,283.8975830078125,1.0,0.4941105246543884,1.0,1.0,0.0,1.0,-2.4909911155700684,2.4909861087799072,4.985879968444351e-06,1.922408103942871,0.9314485192298888,0.9314485192298888,0.0,134.42022705078125,117.0,31820.408203125,0.0,1453.1378173828125,1.0,280.6566162109375,282.6363830566406,291.1819152832031,293.28875732421875,293.1499938964844,293.1499938964844,280.3500061035156,37089.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511030077934265,1.0,0.0,0.0,3.842954158782959,3.84298038482666,9.854253448793315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.0849609375,0.0,1767.20751953125,1895.4371337890625,0.0,2945.60302734375,0.9492275714874268,1.0,0.0,3.0,1.0,0.0
12056520,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976135253906,0.8563478589057922,0.3911710083484649,0.3544399440288543,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976135253906,0.9031642079353333,0.4597952663898468,0.4368342757225036,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8976745605469,0.7896252870559692,0.304375559091568,0.2146165072917938,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.897705078125,0.7419359683990479,0.2513172328472137,0.2407315820455551,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8978881835937,0.6658512353897095,0.1812198460102081,0.8283752202987671,283.8976135253906,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1717529296875,283.8975830078125,1.0,0.4941105246543884,1.0,1.0,0.0,1.0,-2.4909911155700684,2.4909861087799072,4.985879968444351e-06,1.922408103942871,0.9314485192298888,0.9314485192298888,0.0,134.42022705078125,117.0,31820.408203125,0.0,1453.1378173828125,1.0,280.6566162109375,282.6363830566406,291.1819152832031,293.28875732421875,293.1499938964844,293.1499938964844,280.3500061035156,37089.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511030077934265,1.0,0.0,0.0,3.842954158782959,3.84298038482666,9.854253448793315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.0849609375,0.0,1767.20751953125,1895.4371337890625,0.0,2945.60302734375,0.9492275714874268,1.0,0.0,3.0,1.0,0.0
12056580,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7237243652344,0.8677310943603516,0.3888545930385589,0.3523830771446228,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.72369384765625,0.9195390939712524,0.4610505998134613,0.4380549490451813,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.72381591796875,0.8037830591201782,0.3062264621257782,0.2159219235181808,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7239074707031,0.7540052533149719,0.2525407671928406,0.2419189661741256,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72412109375,0.6780948638916016,0.1823202073574066,0.8334286212921143,283.7237548828125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1766357421875,283.723388671875,1.0,0.4894607663154602,1.0,1.0,0.0,1.0,-2.499065637588501,2.49906063079834,5.018653155275388e-06,1.9288536310195925,0.9136309027671814,0.9136309027671814,0.0,126.52938842773438,105.0,32817.98828125,0.0,1430.00341796875,1.0,280.3569030761719,282.4268493652344,291.1983337402344,293.3674621582031,293.1499938964844,293.1499938964844,280.04998779296875,37430.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628646731376648,1.0,0.0,0.0,3.79102087020874,3.791046619415283,9.58971440923051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.1298828125,0.0,1706.908447265625,1895.4371337890625,0.0,3055.87451171875,0.9377826452255248,1.0,0.0,3.0,1.0,0.0
12056640,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7237243652344,0.8677310943603516,0.3888545930385589,0.3523830771446228,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.72369384765625,0.9195390939712524,0.4610505998134613,0.4380549490451813,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.72381591796875,0.8037830591201782,0.3062264621257782,0.2159219235181808,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7239074707031,0.7540052533149719,0.2525407671928406,0.2419189661741256,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.72412109375,0.6780948638916016,0.1823202073574066,0.8334286212921143,283.7237548828125,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1766357421875,283.723388671875,1.0,0.4894607663154602,1.0,1.0,0.0,1.0,-2.499065637588501,2.49906063079834,5.018653155275388e-06,1.9288536310195925,0.9136309027671814,0.9136309027671814,0.0,126.52938842773438,105.0,32817.98828125,0.0,1430.00341796875,1.0,280.3569030761719,282.4268493652344,291.1983337402344,293.3674621582031,293.1499938964844,293.1499938964844,280.04998779296875,37430.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628646731376648,1.0,0.0,0.0,3.79102087020874,3.791046619415283,9.58971440923051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.1298828125,0.0,1706.908447265625,1895.4371337890625,0.0,3055.87451171875,0.9377826452255248,1.0,0.0,3.0,1.0,0.0
