time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056700,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5885314941406,0.8739686608314514,0.3874174356460571,0.3510505557060241,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5877990722656,0.9287323951721193,0.4613188207149505,0.438270092010498,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.58984375,0.8110557198524475,0.3068227171897888,0.2162966877222061,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5911865234375,0.7603957056999207,0.2527819275856018,0.2420987784862518,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5943298339844,0.6843224167823792,0.1824844926595688,0.8339454531669617,283.5887756347656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.175537109375,283.5790100097656,1.0,0.4864641726016998,1.0,1.0,0.0,1.0,-2.499014377593994,2.499009132385254,5.018582214688649e-06,1.928883671760559,0.9032655954360962,0.9032655954360962,0.0,122.3576431274414,105.0,33652.25390625,0.0,1412.1683349609375,1.0,280.0979309082031,282.2533874511719,291.23260498046875,293.5029296875,293.1499938964844,293.1499938964844,280.04998779296875,37632.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714526891708374,1.0,0.0,0.0,3.75994610786438,3.759971618652344,9.433145464754488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.166015625,0.0,1671.5430908203125,1895.4371337890625,0.0,3136.437255859375,0.930911421775818,1.0,0.0,3.0,1.0,0.0
12056760,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5483703613281,0.8805922865867615,0.3858324885368347,0.3494887053966522,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54833984375,0.9383584856987,0.4613922238349914,0.4382190108299255,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5484313964844,0.818277895450592,0.3072574436664581,0.216505765914917,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.54852294921875,0.7671136260032654,0.2528397440910339,0.2420477420091629,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5487365722656,0.6906983256340027,0.18245430290699,0.8333675265312195,283.5483703613281,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.1725158691406,283.5480041503906,1.0,0.4830660820007324,1.0,1.0,0.0,1.0,-2.496574878692627,2.496569871902466,5.0089124670194e-06,1.9270620346069336,0.8934658169746399,0.8934658169746399,0.0,118.0613021850586,93.0,33682.04296875,0.0,1390.76611328125,1.0,280.0572509765625,282.21942138671875,291.2101135253906,293.43524169921875,293.1499938964844,293.1499938964844,280.3500061035156,37822.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745906352996826,1.0,0.0,0.0,3.7245259284973145,3.72455096244812,9.256254998035728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.2587890625,0.0,1631.5880126953125,1895.4371337890625,0.0,3165.86767578125,0.9231473207473756,1.0,0.0,3.0,1.0,0.0
12056820,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75994873046875,0.9000101089477539,0.3844823837280273,0.3473784625530243,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601928710937,0.9630810618400574,0.4629561007022857,0.4388384222984314,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7595520019531,0.8372546434402466,0.3092568516731262,0.2173349559307098,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7591247558594,0.7856236100196838,0.2536797225475311,0.2421992868185043,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7581481933594,0.7077125310897827,0.1828632205724716,0.8325160145759583,283.7598876953125,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.17822265625,283.7632751464844,1.0,0.4756443500518799,1.0,1.0,0.0,1.0,-2.4949305057525635,2.4949254989624023,5.002290890843142e-06,1.925777554512024,0.8792334198951721,0.8792334198951721,0.0,108.00588989257812,81.0,32701.423828125,0.0,1345.9278564453125,1.0,280.34246826171875,282.4752502441406,291.11376953125,293.2099609375,293.1499938964844,293.1499938964844,280.6499938964844,37825.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561106324195862,1.0,0.0,0.0,3.655646562576294,3.6556708812713614,8.917060085877893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.158203125,0.0,1553.139404296875,1895.4371337890625,0.0,2992.5341796875,0.9078096747398376,1.0,0.0,3.0,1.0,0.0
12056880,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75994873046875,0.9000101089477539,0.3844823837280273,0.3473784625530243,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7601928710937,0.9630810618400574,0.4629561007022857,0.4388384222984314,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7595520019531,0.8372546434402466,0.3092568516731262,0.2173349559307098,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7591247558594,0.7856236100196838,0.2536797225475311,0.2421992868185043,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7581481933594,0.7077125310897827,0.1828632205724716,0.8325160145759583,283.7598876953125,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.17822265625,283.7632751464844,1.0,0.4756443500518799,1.0,1.0,0.0,1.0,-2.4949305057525635,2.4949254989624023,5.002290890843142e-06,1.925777554512024,0.8792334198951721,0.8792334198951721,0.0,108.00588989257812,81.0,32701.423828125,0.0,1345.9278564453125,1.0,280.34246826171875,282.4752502441406,291.11376953125,293.2099609375,293.1499938964844,293.1499938964844,280.6499938964844,37825.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561106324195862,1.0,0.0,0.0,3.655646562576294,3.6556708812713614,8.917060085877893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.158203125,0.0,1553.139404296875,1895.4371337890625,0.0,2992.5341796875,0.9078096747398376,1.0,0.0,3.0,1.0,0.0
12056940,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9363098144531,0.9163337349891664,0.384412556886673,0.3468682169914245,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.93719482421875,0.9796845316886902,0.4644712507724762,0.4398017823696136,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.93505859375,0.8520147204399109,0.310900330543518,0.2181655913591385,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9335632324219,0.8000035285949707,0.2545429766178131,0.2426290363073349,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93023681640625,0.7199913859367371,0.1834055036306381,0.833235502243042,283.9361267089844,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.1866149902344,283.9468994140625,1.0,0.4714120924472809,1.0,1.0,0.0,1.0,-2.497849941253662,2.497844934463501,5.01405793329468e-06,1.928061842918396,0.8733082413673401,0.8733082413673401,0.0,101.60926818847656,81.0,31840.373046875,0.0,1322.3604736328125,1.0,280.6086120605469,282.6932678222656,291.07733154296875,293.06475830078125,293.1499938964844,293.1499938964844,280.6499938964844,37731.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409991264343262,1.0,0.0,0.0,3.619215726852417,3.619239807128906,8.740217936065164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.9873046875,0.0,1512.0335693359375,1895.4371337890625,0.0,2851.051513671875,0.8996722102165222,1.0,0.0,3.0,1.0,0.0
12057000,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9947204589844,0.9332079887390136,0.3845637440681457,0.3467567265033722,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9950256347656,0.9932781457901,0.4658806622028351,0.4408484995365143,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99432373046875,0.8664608597755432,0.3123769760131836,0.2189932465553283,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99383544921875,0.8134000301361084,0.2553764283657074,0.2431490570306778,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927673339844,0.7309956550598145,0.1839701831340789,0.8345101475715637,283.9946594238281,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.195068359375,283.9984130859375,1.0,0.4681302011013031,1.0,1.0,0.0,1.0,-2.502121925354004,2.5021169185638428,5.031306955061154e-06,1.9314067363739007,0.8683435320854187,0.8683435320854187,0.0,96.29932403564452,69.0,31795.7109375,0.0,1305.041748046875,1.0,280.6415405273437,282.7511291503906,291.110107421875,293.1258239746094,293.1499938964844,293.1499938964844,280.95001220703125,37666.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343437314033508,1.0,0.0,0.0,3.59250283241272,3.592526435852051,8.611672797087522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.099609375,0.0,1482.4083251953125,1895.4371337890625,0.0,2788.917236328125,0.893648087978363,1.0,0.0,3.0,1.0,0.0
12057060,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9619510173797609,0.3851607143878937,0.346910148859024,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9990000128746032,0.471554547548294,0.4177224636077881,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2124938964844,0.8938348889350891,0.3159925043582916,0.2212082892656326,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2121887207031,0.8361386060714722,0.2574890255928039,0.2447469234466552,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21148681640625,0.7512564659118652,0.1854581981897354,0.8393162488937378,284.21270751953125,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.224853515625,284.2148132324219,1.0,0.4592593908309936,1.0,1.0,0.0,1.0,-2.484910726547241,2.48490571975708,4.963320861861575e-06,1.91861629486084,0.860293984413147,0.860293984413147,0.0,87.49515533447266,72.0,30692.67578125,0.0,1246.5511474609375,1.0,280.94097900390625,283.0099182128906,291.1391906738281,293.0887451171875,293.1499938964844,293.1499938964844,281.25,37423.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154503107070923,1.0,0.0,0.0,3.5384340286254883,3.538457155227661,8.354404599231202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.060546875,0.0,1422.8775634765625,1895.4371337890625,0.0,2613.47265625,0.8814545273780823,1.0,0.0,3.0,1.0,0.0
12057120,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.9619510173797609,0.3851607143878937,0.346910148859024,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9990000128746032,0.471554547548294,0.4177224636077881,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2124938964844,0.8938348889350891,0.3159925043582916,0.2212082892656326,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2121887207031,0.8361386060714722,0.2574890255928039,0.2447469234466552,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21148681640625,0.7512564659118652,0.1854581981897354,0.8393162488937378,284.21270751953125,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.224853515625,284.2148132324219,1.0,0.4592593908309936,1.0,1.0,0.0,1.0,-2.484910726547241,2.48490571975708,4.963320861861575e-06,1.91861629486084,0.860293984413147,0.860293984413147,0.0,87.49515533447266,72.0,30692.67578125,0.0,1246.5511474609375,1.0,280.94097900390625,283.0099182128906,291.1391906738281,293.0887451171875,293.1499938964844,293.1499938964844,281.25,37423.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154503107070923,1.0,0.0,0.0,3.5384340286254883,3.538457155227661,8.354404599231202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.060546875,0.0,1422.8775634765625,1895.4371337890625,0.0,2613.47265625,0.8814545273780823,1.0,0.0,3.0,1.0,0.0
12057180,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271240234375,0.9790722727775574,0.3860182762145996,0.3474285006523132,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42724609375,0.9990000128746032,0.4819721281528473,0.3961079716682434,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268493652344,0.9145196676254272,0.3198966681957245,0.2237302809953689,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.42645263671875,0.8525697588920593,0.2598541676998138,0.2467265278100967,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4255676269531,0.7664570212364197,0.1872361004352569,0.8460373878479004,284.42706298828125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2812805175781,284.42999267578125,1.0,0.4543049037456512,1.0,1.0,0.0,1.0,-2.473028421401977,2.4730234146118164,4.9157774810737465e-06,1.9093258380889893,0.8550050258636475,0.8550050258636475,0.0,82.39899444580078,90.0,29715.646484375,0.0,1210.7808837890625,1.0,281.24053955078125,283.267578125,291.16729736328125,293.0538635253906,293.1499938964844,293.1499938964844,281.54998779296875,37128.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979017496109009,1.0,0.0,0.0,3.4950830936431885,3.495105743408203,8.150951202878787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.9638671875,0.0,1375.6334228515625,1895.4371337890625,0.0,2452.257080078125,0.871616780757904,1.0,0.0,3.0,1.0,0.0
12057240,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271240234375,0.9790722727775574,0.3860182762145996,0.3474285006523132,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42724609375,0.9990000128746032,0.4819721281528473,0.3961079716682434,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4268493652344,0.9145196676254272,0.3198966681957245,0.2237302809953689,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.42645263671875,0.8525697588920593,0.2598541676998138,0.2467265278100967,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4255676269531,0.7664570212364197,0.1872361004352569,0.8460373878479004,284.42706298828125,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.2812805175781,284.42999267578125,1.0,0.4543049037456512,1.0,1.0,0.0,1.0,-2.473028421401977,2.4730234146118164,4.9157774810737465e-06,1.9093258380889893,0.8550050258636475,0.8550050258636475,0.0,82.39899444580078,90.0,29715.646484375,0.0,1210.7808837890625,1.0,281.24053955078125,283.267578125,291.16729736328125,293.0538635253906,293.1499938964844,293.1499938964844,281.54998779296875,37128.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979017496109009,1.0,0.0,0.0,3.4950830936431885,3.495105743408203,8.150951202878787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.9638671875,0.0,1375.6334228515625,1895.4371337890625,0.0,2452.257080078125,0.871616780757904,1.0,0.0,3.0,1.0,0.0
12057300,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.9812212586402892,0.3865672349929809,0.3478220105171203,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5854187011719,0.9990000128746032,0.4874120056629181,0.3936408758163452,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58367919921875,0.9188621044158936,0.3219645917415619,0.2251055538654327,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.58184814453125,0.8555786609649658,0.2611305713653564,0.2478608042001724,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5779724121094,0.7693237066268921,0.188238725066185,0.8501978516578674,284.5846862792969,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.31060791015625,284.5980834960937,1.0,0.4552271962165832,1.0,1.0,0.0,1.0,-2.478529214859009,2.478524208068848,4.93737115903059e-06,1.91342568397522,0.8540762066841125,0.8540762066841125,0.0,82.05193328857422,90.0,29053.08203125,0.0,1215.883544921875,1.0,281.494140625,283.4671630859375,291.1557312011719,292.9506225585937,293.1499938964844,293.1499938964844,281.54998779296875,36943.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872483134269714,1.0,0.0,0.0,3.477980136871338,3.478002548217773,8.071373827078787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.77685546875,0.0,1356.80078125,1895.4371337890625,0.0,2355.456298828125,0.8677300214767456,1.0,0.0,3.0,1.0,0.0
12057360,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.9798502922058104,0.3872777223587036,0.3484529852867126,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6623229980469,0.9990000128746032,0.4922389984130859,0.3962223529815674,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66180419921875,0.9189355969429016,0.3241637647151947,0.2266287952661514,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6612854003906,0.8552082777023315,0.2625074684619903,0.2491553276777267,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66015625,0.7691165208816528,0.1893380284309387,0.8550869226455688,284.662109375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.33575439453125,284.666259765625,1.0,0.4579305946826935,1.0,1.0,0.0,1.0,-2.4916369915008545,2.4916319847106934,4.989713943359675e-06,1.9235529899597168,0.8529825806617737,0.8529825806617737,0.0,83.02783966064453,108.0,29108.876953125,0.0,1235.7574462890625,1.0,281.540283203125,283.5418701171875,291.202392578125,293.0435791015625,293.1499938964844,293.1499938964844,281.8500061035156,36765.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825474143028259,1.0,0.0,0.0,3.46515154838562,3.465173959732056,8.011941758923058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.90869140625,0.0,1342.516357421875,1895.4371337890625,0.0,2313.0419921875,0.8647076487541199,1.0,0.0,3.0,1.0,0.0
12057420,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9682579636573792,0.3889349102973938,0.349980354309082,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.4992429614067077,0.4133331775665283,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9092533588409424,0.3287764489650726,0.2298820614814758,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.846695065498352,0.2654189765453338,0.2519833743572235,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7615646719932556,0.1916614025831222,0.8659653663635254,284.9105224609375,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3668518066406,284.9151916503906,1.0,0.4677642583847046,1.0,1.0,0.0,1.0,-2.534389019012451,2.534383773803711,5.162607521924656e-06,1.9566913843154907,0.8543750047683716,0.8543750047683716,0.0,88.15731811523438,126.0,28737.619140625,0.0,1310.3106689453125,1.0,281.8399658203125,283.8238525390625,291.2457275390625,293.05877685546875,293.1499938964844,293.1499938964844,282.1499938964844,36354.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708911895751953,1.0,0.0,0.0,3.450660228729248,3.4506824016571045,7.945069455672638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.4306640625,0.0,1325.005859375,1895.4371337890625,0.0,2208.75634765625,0.8611787557601929,1.0,0.0,3.0,1.0,0.0
12057480,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9682579636573792,0.3889349102973938,0.349980354309082,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9990000128746032,0.4992429614067077,0.4133331775665283,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9092533588409424,0.3287764489650726,0.2298820614814758,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.846695065498352,0.2654189765453338,0.2519833743572235,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7615646719932556,0.1916614025831222,0.8659653663635254,284.9105224609375,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3668518066406,284.9151916503906,1.0,0.4677642583847046,1.0,1.0,0.0,1.0,-2.534389019012451,2.534383773803711,5.162607521924656e-06,1.9566913843154907,0.8543750047683716,0.8543750047683716,0.0,88.15731811523438,126.0,28737.619140625,0.0,1310.3106689453125,1.0,281.8399658203125,283.8238525390625,291.2457275390625,293.05877685546875,293.1499938964844,293.1499938964844,282.1499938964844,36354.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708911895751953,1.0,0.0,0.0,3.450660228729248,3.4506824016571045,7.945069455672638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.4306640625,0.0,1325.005859375,1895.4371337890625,0.0,2208.75634765625,0.8611787557601929,1.0,0.0,3.0,1.0,0.0
12057540,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.9474303722381592,0.3910252451896667,0.3519801497459411,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.9990000128746032,0.5027303695678711,0.4421445429325104,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.8929407000541687,0.3337514996528625,0.2334597706794738,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.8322011828422546,0.2685987055301666,0.255166232585907,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.7484591007232666,0.1941372156143188,0.8780959248542786,285.1845703125,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3747253417969,285.1897888183594,1.0,0.4821389317512512,1.0,1.0,0.0,1.0,-2.59409499168396,2.5940895080566406,5.409162440628279e-06,2.0030202865600586,0.8596066832542419,0.8596066832542419,0.0,96.7831573486328,129.0,28646.263671875,0.0,1424.822998046875,1.0,282.1398620605469,284.1161499023437,291.29315185546875,293.095703125,293.1499938964844,293.1499938964844,282.45001220703125,35898.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633390426635742,1.0,0.0,0.0,3.4532177448272705,3.453239679336548,7.956850822665729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.31787109375,0.0,1324.339599609375,1895.4371337890625,0.0,2141.923095703125,0.8613933324813843,1.0,0.0,3.0,1.0,0.0
12057600,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.9474303722381592,0.3910252451896667,0.3519801497459411,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849670410156,0.9990000128746032,0.5027303695678711,0.4421445429325104,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.8929407000541687,0.3337514996528625,0.2334597706794738,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.8322011828422546,0.2685987055301666,0.255166232585907,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.7484591007232666,0.1941372156143188,0.8780959248542786,285.1845703125,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3747253417969,285.1897888183594,1.0,0.4821389317512512,1.0,1.0,0.0,1.0,-2.59409499168396,2.5940895080566406,5.409162440628279e-06,2.0030202865600586,0.8596066832542419,0.8596066832542419,0.0,96.7831573486328,129.0,28646.263671875,0.0,1424.822998046875,1.0,282.1398620605469,284.1161499023437,291.29315185546875,293.095703125,293.1499938964844,293.1499938964844,282.45001220703125,35898.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633390426635742,1.0,0.0,0.0,3.4532177448272705,3.453239679336548,7.956850822665729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.31787109375,0.0,1324.339599609375,1895.4371337890625,0.0,2141.923095703125,0.8613933324813843,1.0,0.0,3.0,1.0,0.0
12057660,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.9317288398742676,0.3935003578662872,0.3543184101581573,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45904541015625,0.9990000128746032,0.5042715668678284,0.4649731516838074,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8825333714485168,0.33904829621315,0.2372497320175171,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.8226410150527954,0.2720152735710144,0.258550763130188,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.7399556636810303,0.1967150121927261,0.890565812587738,285.45867919921875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3714294433594,285.462646484375,1.0,0.4941458702087402,1.0,1.0,0.0,1.0,-2.6479549407958984,2.64794921875,5.637199137709104e-06,2.045137405395508,0.8685631155967712,0.8685631155967712,0.0,104.21306610107422,132.0,28577.34765625,0.0,1530.7691650390625,1.0,282.44000244140625,284.40093994140625,291.3399353027344,293.14093017578125,293.1499938964844,293.1499938964844,282.75,35437.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597073912620544,1.0,0.0,0.0,3.4733119010925293,3.4733340740203857,8.049722168834705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.6103515625,0.0,1341.32763671875,1895.4371337890625,0.0,2110.006591796875,0.8654978275299072,1.0,0.0,3.0,1.0,0.0
12057720,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.9317288398742676,0.3935003578662872,0.3543184101581573,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45904541015625,0.9990000128746032,0.5042715668678284,0.4649731516838074,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8825333714485168,0.33904829621315,0.2372497320175171,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.8226410150527954,0.2720152735710144,0.258550763130188,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45672607421875,0.7399556636810303,0.1967150121927261,0.890565812587738,285.45867919921875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3714294433594,285.462646484375,1.0,0.4941458702087402,1.0,1.0,0.0,1.0,-2.6479549407958984,2.64794921875,5.637199137709104e-06,2.045137405395508,0.8685631155967712,0.8685631155967712,0.0,104.21306610107422,132.0,28577.34765625,0.0,1530.7691650390625,1.0,282.44000244140625,284.40093994140625,291.3399353027344,293.14093017578125,293.1499938964844,293.1499938964844,282.75,35437.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597073912620544,1.0,0.0,0.0,3.4733119010925293,3.4733340740203857,8.049722168834705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.6103515625,0.0,1341.32763671875,1895.4371337890625,0.0,2110.006591796875,0.8654978275299072,1.0,0.0,3.0,1.0,0.0
12057780,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181701660156,0.91899436712265,0.3962132632732391,0.3568819165229797,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.996999979019165,0.5061113834381104,0.4791226387023926,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71795654296875,0.8747453689575195,0.344571977853775,0.2412002682685852,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.717529296875,0.8151669502258301,0.2756012082099914,0.262095034122467,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.7334856390953064,0.1993835568428039,0.903375208377838,285.7182006835937,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3717956542969,285.7210998535156,1.0,0.504463255405426,1.0,1.0,0.0,1.0,-2.692380666732788,2.6923747062683105,5.829068413731875e-06,2.0799877643585205,0.8808860778808594,0.8808860778808594,0.0,110.9514389038086,135.0,28415.85546875,0.0,1624.0211181640625,1.0,282.7402038574219,284.6712951660156,291.37652587890625,293.1731872558594,293.1499938964844,293.1499938964844,283.04998779296875,35015.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575528025627136,1.0,0.0,0.0,3.5093014240264893,3.509324073791504,8.217404570132203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.74169921875,0.0,1375.111083984375,1895.4371337890625,0.0,2091.142578125,0.873184323310852,1.0,0.0,3.0,1.0,0.0
12057840,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7181701660156,0.91899436712265,0.3962132632732391,0.3568819165229797,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7184753417969,0.996999979019165,0.5061113834381104,0.4791226387023926,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71795654296875,0.8747453689575195,0.344571977853775,0.2412002682685852,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.717529296875,0.8151669502258301,0.2756012082099914,0.262095034122467,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.7334856390953064,0.1993835568428039,0.903375208377838,285.7182006835937,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3717956542969,285.7210998535156,1.0,0.504463255405426,1.0,1.0,0.0,1.0,-2.692380666732788,2.6923747062683105,5.829068413731875e-06,2.0799877643585205,0.8808860778808594,0.8808860778808594,0.0,110.9514389038086,135.0,28415.85546875,0.0,1624.0211181640625,1.0,282.7402038574219,284.6712951660156,291.37652587890625,293.1731872558594,293.1499938964844,293.1499938964844,283.04998779296875,35015.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575528025627136,1.0,0.0,0.0,3.5093014240264893,3.509324073791504,8.217404570132203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.74169921875,0.0,1375.111083984375,1895.4371337890625,0.0,2091.142578125,0.873184323310852,1.0,0.0,3.0,1.0,0.0
12057900,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.9122024774551392,0.3975938260555267,0.3581724464893341,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930053710937,0.9919179677963256,0.5077797174453735,0.4804564416408539,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.8703833818435669,0.3473688066005707,0.2431983947753906,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.888916015625,0.8109028935432434,0.2774152457714081,0.2638930082321167,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.7298921942710876,0.2007273286581039,0.9098567962646484,285.8917541503906,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3763122558594,285.90411376953125,1.0,0.5088407397270203,1.0,1.0,0.0,1.0,-2.7079594135284424,2.707953453063965,5.896916718484135e-06,2.092116355895996,0.8888365030288696,0.8888365030288696,0.0,114.48741912841795,135.0,28000.806640625,0.0,1662.75537109375,1.0,282.9950256347656,284.86724853515625,291.3617858886719,293.08709716796875,293.1499938964844,293.1499938964844,283.04998779296875,34812.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535999417304993,1.0,0.0,0.0,3.5323023796081543,3.532325029373169,8.325474709636183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.1845703125,0.0,1397.528564453125,1895.4371337890625,0.0,2056.67578125,0.8782016634941101,1.0,0.0,3.0,1.0,0.0
12057960,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609680175781,0.9077747464179992,0.3990801274776459,0.3595944941043854,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.9884821176528932,0.5099891424179077,0.4824233055114746,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607849121094,0.8678610324859619,0.350253164768219,0.2452686578035354,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96044921875,0.808199405670166,0.2792999744415283,0.2657532095909118,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.7276845574378967,0.2021306008100509,0.9165300130844116,285.96099853515625,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.38446044921875,285.9635314941406,1.0,0.5129534602165222,1.0,1.0,0.0,1.0,-2.7247731685638428,2.724767208099365,5.970573511149269e-06,2.105201244354248,0.8963276147842407,0.8963276147842407,0.0,117.39566802978516,138.0,28140.06640625,0.0,1700.857666015625,1.0,283.0408020019531,284.9269714355469,291.4032897949219,293.1872863769531,293.1499938964844,293.1499938964844,283.1499938964844,34653.97265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546651363372803,1.0,0.0,0.0,3.558861494064331,3.558884382247925,8.45114300318528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.89599609375,0.0,1424.296875,1895.4371337890625,0.0,2065.945556640625,0.8819712996482849,1.0,0.0,3.0,1.0,0.0
12058020,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05987548828125,0.9009838700294496,0.4014179706573486,0.3620011806488037,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599670410156,0.983225405216217,0.5144871473312378,0.4867817461490631,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597839355469,0.8643402457237244,0.3556054532527923,0.2491910606622696,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.804113507270813,0.2827587425708771,0.2692610323429107,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.059326171875,0.7244483828544617,0.204700231552124,0.9291227459907532,286.05987548828125,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3973693847656,286.06103515625,1.0,0.5204799175262451,1.0,1.0,0.0,1.0,-2.756969690322876,2.75696349143982,6.113033578003524e-06,2.1303226947784424,0.9119399785995485,0.9119399785995485,0.0,122.51531219482422,141.0,28262.3359375,0.0,1772.9140625,1.0,283.1468505859375,285.0240478515625,291.4664306640625,293.2839050292969,293.1499938964844,293.1499938964844,283.04998779296875,34115.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609063386917114,1.0,0.0,0.0,3.596106767654419,3.596130132675171,8.628960586065659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.87939453125,0.0,1460.138671875,1895.4371337890625,0.0,2120.52734375,0.8935427069664001,1.0,0.0,3.0,1.0,0.0
12058080,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05987548828125,0.9009838700294496,0.4014179706573486,0.3620011806488037,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599670410156,0.983225405216217,0.5144871473312378,0.4867817461490631,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0597839355469,0.8643402457237244,0.3556054532527923,0.2491910606622696,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05963134765625,0.804113507270813,0.2827587425708771,0.2692610323429107,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.059326171875,0.7244483828544617,0.204700231552124,0.9291227459907532,286.05987548828125,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3973693847656,286.06103515625,1.0,0.5204799175262451,1.0,1.0,0.0,1.0,-2.756969690322876,2.75696349143982,6.113033578003524e-06,2.1303226947784424,0.9119399785995485,0.9119399785995485,0.0,122.51531219482422,141.0,28262.3359375,0.0,1772.9140625,1.0,283.1468505859375,285.0240478515625,291.4664306640625,293.2839050292969,293.1499938964844,293.1499938964844,283.04998779296875,34115.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609063386917114,1.0,0.0,0.0,3.596106767654419,3.596130132675171,8.628960586065659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.87939453125,0.0,1460.138671875,1895.4371337890625,0.0,2120.52734375,0.8935427069664001,1.0,0.0,3.0,1.0,0.0
12058140,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.8966322541236877,0.4022155404090881,0.3630592226982116,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.9798567891120912,0.5169223546981812,0.4893642961978912,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.8620457649230957,0.3585378527641296,0.2514415681362152,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8014353513717651,0.2845750749111175,0.2712238132953644,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0015869140625,0.7223032712936401,0.2060205340385437,0.9360991716384888,286.0003967285156,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.3996276855469,285.998291015625,1.0,0.5248231291770935,1.0,1.0,0.0,1.0,-2.774798393249512,2.774792194366455,6.192738965182798e-06,2.144277811050415,0.9203763008117676,0.9203763008117676,0.0,125.67462921142578,141.0,28689.64453125,0.0,1815.0140380859373,1.0,283.0598449707031,284.94744873046875,291.5260925292969,293.4067077636719,293.1499938964844,293.1499938964844,283.04998779296875,34324.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721304893493652,1.0,0.0,0.0,3.641803979873657,3.641827583312988,8.849656865095312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.0546875,0.0,1511.5601806640625,1895.4371337890625,0.0,2219.780517578125,0.9022482633590698,1.0,0.0,3.0,1.0,0.0
12058200,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.8937989473342896,0.4024456143379211,0.3633953928947449,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.97761207818985,0.5181048512458801,0.4906010925769806,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896850585937,0.8604259490966797,0.3600201606750488,0.2525614500045776,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897766113281,0.7996034026145935,0.2854457497596741,0.2721644639968872,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.7208004593849182,0.2066286206245422,0.9393737316131592,285.9896240234375,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3987731933594,285.9890441894531,1.0,0.5270727276802063,1.0,1.0,0.0,1.0,-2.7831034660339355,2.783097267150879,6.230049166333629e-06,2.1507811546325684,0.9252435564994812,0.9252435564994812,0.0,127.51412963867188,144.0,28802.390625,0.0,1836.5399169921875,1.0,283.0526428222656,284.9337158203125,291.5341186523437,293.41961669921875,293.1499938964844,293.1499938964844,282.75,34374.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769913077354431,1.0,0.0,0.0,3.6630454063415527,3.663069248199463,8.953192036642577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.62255859375,0.0,1535.525390625,1895.4371337890625,0.0,2263.16943359375,0.9070570468902588,1.0,0.0,3.0,1.0,0.0
12058260,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7612609863281,0.8845303654670715,0.4017694294452667,0.3633650541305542,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76104736328125,0.9698753356933594,0.5201690196990967,0.493117094039917,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.8547136783599854,0.3631323873996734,0.255101591348648,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.7932600378990173,0.2870096862316131,0.274110347032547,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622985839844,0.7153837084770203,0.2075737118721008,0.9457010626792908,285.76123046875,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.38494873046875,285.7592468261719,1.0,0.5325268507003784,1.0,1.0,0.0,1.0,-2.799098253250122,2.799092054367065,6.302409929048736e-06,2.163392305374145,0.9342007637023926,0.9342007637023926,0.0,132.8833770751953,147.0,29682.60546875,0.0,1887.04541015625,1.0,282.7578125,284.672119140625,291.5895690917969,293.5660705566406,293.1499938964844,293.1499938964844,282.45001220703125,34661.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000527620315552,1.0,0.0,0.0,3.713691234588623,3.713715791702272,9.202479986925028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.42041015625,0.0,1595.0030517578125,1895.4371337890625,0.0,2471.90771484375,0.9186134934425354,1.0,0.0,3.0,1.0,0.0
12058320,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7612609863281,0.8845303654670715,0.4017694294452667,0.3633650541305542,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76104736328125,0.9698753356933594,0.5201690196990967,0.493117094039917,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.8547136783599854,0.3631323873996734,0.255101591348648,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.7932600378990173,0.2870096862316131,0.274110347032547,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622985839844,0.7153837084770203,0.2075737118721008,0.9457010626792908,285.76123046875,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.38494873046875,285.7592468261719,1.0,0.5325268507003784,1.0,1.0,0.0,1.0,-2.799098253250122,2.799092054367065,6.302409929048736e-06,2.163392305374145,0.9342007637023926,0.9342007637023926,0.0,132.8833770751953,147.0,29682.60546875,0.0,1887.04541015625,1.0,282.7578125,284.672119140625,291.5895690917969,293.5660705566406,293.1499938964844,293.1499938964844,282.45001220703125,34661.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000527620315552,1.0,0.0,0.0,3.713691234588623,3.713715791702272,9.202479986925028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.42041015625,0.0,1595.0030517578125,1895.4371337890625,0.0,2471.90771484375,0.9186134934425354,1.0,0.0,3.0,1.0,0.0
12058380,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52197265625,0.8741746544837952,0.3999873697757721,0.362167626619339,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.960521161556244,0.5210586190223694,0.4943908751010895,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.8480230569839478,0.3653042614459991,0.256899356842041,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.7857725024223328,0.2876681983470917,0.2751240134239197,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.7084370851516724,0.2076576799154281,0.9479277729988098,285.5219116210937,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3623046875,285.5198669433594,1.0,0.5367471575737,1.0,1.0,0.0,1.0,-2.805253028869629,2.805246591567993,6.3304955801868346e-06,2.168304681777954,0.9398574829101562,0.9398574829101562,0.0,138.3563690185547,150.0,30476.248046875,0.0,1922.9178466796875,1.0,282.4575500488281,284.4024658203125,291.5993957519531,293.6343078613281,293.1499938964844,293.1499938964844,282.1499938964844,34976.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178429007530212,1.0,0.0,0.0,3.752542734146118,3.7525675296783447,9.396033533448644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.11474609375,0.0,1642.3975830078125,1895.4371337890625,0.0,2635.5966796875,0.9275518655776978,1.0,0.0,3.0,1.0,0.0
12058440,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52197265625,0.8741746544837952,0.3999873697757721,0.362167626619339,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.960521161556244,0.5210586190223694,0.4943908751010895,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.8480230569839478,0.3653042614459991,0.256899356842041,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.7857725024223328,0.2876681983470917,0.2751240134239197,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.7084370851516724,0.2076576799154281,0.9479277729988098,285.5219116210937,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3623046875,285.5198669433594,1.0,0.5367471575737,1.0,1.0,0.0,1.0,-2.805253028869629,2.805246591567993,6.3304955801868346e-06,2.168304681777954,0.9398574829101562,0.9398574829101562,0.0,138.3563690185547,150.0,30476.248046875,0.0,1922.9178466796875,1.0,282.4575500488281,284.4024658203125,291.5993957519531,293.6343078613281,293.1499938964844,293.1499938964844,282.1499938964844,34976.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178429007530212,1.0,0.0,0.0,3.752542734146118,3.7525675296783447,9.396033533448644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.11474609375,0.0,1642.3975830078125,1895.4371337890625,0.0,2635.5966796875,0.9275518655776978,1.0,0.0,3.0,1.0,0.0
12058500,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8693121075630188,0.3989129364490509,0.3613931536674499,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568420410156,0.9559138417243958,0.5212655663490295,0.4947889447212219,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35845947265625,0.8449214696884155,0.3662086427211761,0.2576612830162048,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.7821927070617676,0.2877965569496155,0.2754211723804474,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3629150390625,0.7048735022544861,0.2074918448925018,0.9480043649673462,285.3577880859375,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3502197265625,285.34820556640625,1.0,0.5384659171104431,1.0,1.0,0.0,1.0,-2.8061680793762207,2.806161642074585,6.334721547318623e-06,2.169055461883545,0.9409725069999696,0.9409725069999696,0.0,140.916015625,150.0,31258.73046875,0.0,1936.6175537109373,1.0,282.19842529296875,284.1999816894531,291.63092041015625,293.7606506347656,293.1499938964844,293.1499938964844,282.1499938964844,35142.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273142576217651,1.0,0.0,0.0,3.767784595489502,3.767809629440308,9.47251749039424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.87890625,0.0,1661.5802001953125,1895.4371337890625,0.0,2723.458251953125,0.9310588836669922,1.0,0.0,3.0,1.0,0.0
