time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058560,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066711425781,0.8644559979438782,0.3977564871311188,0.3604322969913482,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.9511674046516418,0.5213533639907837,0.4949727952480316,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067321777344,0.8418073058128357,0.3670264780521393,0.2582999765872955,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069763183594,0.7785738706588745,0.2878214418888092,0.2755626440048218,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30743408203125,0.7012062668800354,0.2072158753871917,0.9473831653594972,285.306640625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3376770019531,285.3051452636719,1.0,0.5399411916732788,1.0,1.0,0.0,1.0,-2.805426836013794,2.8054206371307373,6.33143736195052e-06,2.168510913848877,0.942786991596222,0.942786991596222,0.0,143.42945861816406,153.0,31389.984375,0.0,1947.4588623046875,1.0,282.15740966796875,284.1451721191406,291.608642578125,293.6943054199219,293.1499938964844,293.1499938964844,281.8500061035156,35274.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305889964103699,1.0,0.0,0.0,3.7801499366760254,3.78017520904541,9.534794571663952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.27978515625,0.0,1677.2200927734375,1895.4371337890625,0.0,2753.929443359375,0.9339570999145508,1.0,0.0,3.0,1.0,0.0
12058620,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8559821844100952,0.3953941464424133,0.358527272939682,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.9426667094230652,0.5213828682899475,0.4952432513236999,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.8365803360939026,0.3685790002346039,0.2595404982566833,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.7722568511962891,0.2877364456653595,0.2757153809070587,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.694579005241394,0.2065081596374511,0.9453399181365968,285.1065368652344,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3141174316406,285.10516357421875,1.0,0.5424053072929382,1.0,1.0,0.0,1.0,-2.8026833534240723,2.802677154541016,6.319103249552427e-06,2.166409969329834,0.9432082176208496,0.9432082176208496,0.0,147.92816162109375,156.0,32361.6953125,0.0,1964.578369140625,1.0,281.8571472167969,283.896728515625,291.6321105957031,293.7732238769531,293.1499938964844,293.1499938964844,281.54998779296875,35549.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417977094650269,1.0,0.0,0.0,3.797571897506714,3.797597169876098,9.622884817872546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.1591796875,0.0,1700.1241455078125,1895.4371337890625,0.0,2858.515869140625,0.938054621219635,1.0,0.0,3.0,1.0,0.0
12058680,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8559821844100952,0.3953941464424133,0.358527272939682,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.9426667094230652,0.5213828682899475,0.4952432513236999,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.8365803360939026,0.3685790002346039,0.2595404982566833,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.7722568511962891,0.2877364456653595,0.2757153809070587,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.694579005241394,0.2065081596374511,0.9453399181365968,285.1065368652344,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3141174316406,285.10516357421875,1.0,0.5424053072929382,1.0,1.0,0.0,1.0,-2.8026833534240723,2.802677154541016,6.319103249552427e-06,2.166409969329834,0.9432082176208496,0.9432082176208496,0.0,147.92816162109375,156.0,32361.6953125,0.0,1964.578369140625,1.0,281.8571472167969,283.896728515625,291.6321105957031,293.7732238769531,293.1499938964844,293.1499938964844,281.54998779296875,35549.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417977094650269,1.0,0.0,0.0,3.797571897506714,3.797597169876098,9.622884817872546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.1591796875,0.0,1700.1241455078125,1895.4371337890625,0.0,2858.515869140625,0.938054621219635,1.0,0.0,3.0,1.0,0.0
12058740,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8484218120574951,0.3928902447223663,0.356481522321701,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9348745346069336,0.5211672782897949,0.4952648878097534,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8320627212524414,0.3699885308742523,0.2606663405895233,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7666175365447998,0.287471204996109,0.2756730318069458,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6884570717811584,0.2056206166744232,0.9423452019691468,284.9127502441406,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.29156494140625,284.9115905761719,1.0,0.5443533062934875,1.0,1.0,0.0,1.0,-2.797955274581909,2.7979490756988525,6.297780601016712e-06,2.162745952606201,0.9410783052444458,0.9410783052444458,0.0,151.9990234375,144.0,33395.92578125,0.0,1976.4345703125,1.0,281.5570678710937,283.6570739746094,291.662109375,293.8631286621094,293.1499938964844,293.1499938964844,281.25,35813.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529052138328552,1.0,0.0,0.0,3.8051815032958975,3.8052070140838623,9.661488320489298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.88330078125,0.0,1711.30859375,1895.4371337890625,0.0,2962.48876953125,0.939936339855194,1.0,0.0,3.0,1.0,0.0
12058800,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8484218120574951,0.3928902447223663,0.356481522321701,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9348745346069336,0.5211672782897949,0.4952648878097534,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8320627212524414,0.3699885308742523,0.2606663405895233,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7666175365447998,0.287471204996109,0.2756730318069458,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6884570717811584,0.2056206166744232,0.9423452019691468,284.9127502441406,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.29156494140625,284.9115905761719,1.0,0.5443533062934875,1.0,1.0,0.0,1.0,-2.797955274581909,2.7979490756988525,6.297780601016712e-06,2.162745952606201,0.9410783052444458,0.9410783052444458,0.0,151.9990234375,144.0,33395.92578125,0.0,1976.4345703125,1.0,281.5570678710937,283.6570739746094,291.662109375,293.8631286621094,293.1499938964844,293.1499938964844,281.25,35813.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529052138328552,1.0,0.0,0.0,3.8051815032958975,3.8052070140838623,9.661488320489298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.88330078125,0.0,1711.30859375,1895.4371337890625,0.0,2962.48876953125,0.939936339855194,1.0,0.0,3.0,1.0,0.0
12058860,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.8494606614112854,0.3903103470802307,0.3541164696216583,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.9383531808853148,0.5207662582397461,0.4948508739471435,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.8356562256813049,0.3713190853595733,0.2615421414375305,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.7689178586006165,0.2870899140834808,0.2752566039562225,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.6897918581962585,0.2046301513910293,0.9376170635223388,284.7248840332031,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2704467773437,284.7237243652344,1.0,0.5413831472396851,1.0,1.0,0.0,1.0,-2.789489269256592,2.789483070373535,6.259727342694532e-06,2.1562020778656006,0.9365056753158568,0.9365056753158568,0.0,149.6116943359375,132.0,34475.0859375,0.0,1951.5279541015625,1.0,281.2570495605469,283.4258117675781,291.6952819824219,293.9621276855469,293.1499938964844,293.1499938964844,280.95001220703125,36069.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647012114524841,1.0,0.0,0.0,3.803327083587648,3.8033525943756095,9.65207391345757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.29931640625,0.0,1711.0775146484375,1895.4371337890625,0.0,3073.102783203125,0.939683437347412,1.0,0.0,3.0,1.0,0.0
12058920,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72491455078125,0.8494606614112854,0.3903103470802307,0.3541164696216583,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.9383531808853148,0.5207662582397461,0.4948508739471435,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.8356562256813049,0.3713190853595733,0.2615421414375305,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72515869140625,0.7689178586006165,0.2870899140834808,0.2752566039562225,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255554199219,0.6897918581962585,0.2046301513910293,0.9376170635223388,284.7248840332031,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2704467773437,284.7237243652344,1.0,0.5413831472396851,1.0,1.0,0.0,1.0,-2.789489269256592,2.789483070373535,6.259727342694532e-06,2.1562020778656006,0.9365056753158568,0.9365056753158568,0.0,149.6116943359375,132.0,34475.0859375,0.0,1951.5279541015625,1.0,281.2570495605469,283.4258117675781,291.6952819824219,293.9621276855469,293.1499938964844,293.1499938964844,280.95001220703125,36069.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647012114524841,1.0,0.0,0.0,3.803327083587648,3.8033525943756095,9.65207391345757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.29931640625,0.0,1711.0775146484375,1895.4371337890625,0.0,3073.102783203125,0.939683437347412,1.0,0.0,3.0,1.0,0.0
12058980,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53765869140625,0.8561874032020569,0.3876701295375824,0.3515506982803345,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375061035156,0.949090540409088,0.5201908946037292,0.4941190779209137,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53765869140625,0.8447564244270325,0.3725965023040771,0.2622647881507873,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5378723144531,0.7765418887138367,0.2866287529468536,0.2746051251888275,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382385253906,0.6960774660110474,0.203590989112854,0.9318938851356506,284.53759765625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2507629394531,284.5364990234375,1.0,0.5358097553253174,1.0,1.0,0.0,1.0,-2.7787349224090576,2.778728723526001,6.211455911397934e-06,2.147844076156616,0.9294377565383912,0.9294377565383912,0.0,143.20880126953125,120.0,35502.109375,0.0,1904.1234130859373,1.0,280.95709228515625,283.1969909667969,291.7249450683594,294.05615234375,293.1499938964844,293.1499938964844,280.6499938964844,36330.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766235113143921,1.0,0.0,0.0,3.7918100357055664,3.7918355464935294,9.593705954102916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.482421875,0.0,1699.3082275390625,1895.4371337890625,0.0,3184.93017578125,0.9372626543045044,1.0,0.0,3.0,1.0,0.0
12059040,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53765869140625,0.8561874032020569,0.3876701295375824,0.3515506982803345,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5375061035156,0.949090540409088,0.5201908946037292,0.4941190779209137,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53765869140625,0.8447564244270325,0.3725965023040771,0.2622647881507873,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5378723144531,0.7765418887138367,0.2866287529468536,0.2746051251888275,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382385253906,0.6960774660110474,0.203590989112854,0.9318938851356506,284.53759765625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2507629394531,284.5364990234375,1.0,0.5358097553253174,1.0,1.0,0.0,1.0,-2.7787349224090576,2.778728723526001,6.211455911397934e-06,2.147844076156616,0.9294377565383912,0.9294377565383912,0.0,143.20880126953125,120.0,35502.109375,0.0,1904.1234130859373,1.0,280.95709228515625,283.1969909667969,291.7249450683594,294.05615234375,293.1499938964844,293.1499938964844,280.6499938964844,36330.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766235113143921,1.0,0.0,0.0,3.7918100357055664,3.7918355464935294,9.593705954102916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.482421875,0.0,1699.3082275390625,1895.4371337890625,0.0,3184.93017578125,0.9372626543045044,1.0,0.0,3.0,1.0,0.0
12059100,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3970031738281,0.8613135814666748,0.3863446712493896,0.3502650260925293,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.39581298828125,0.9563629031181335,0.5198554992675781,0.4937039911746979,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3971862792969,0.8510541319847107,0.3732304275035858,0.2626161873340606,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39874267578125,0.7819857597351074,0.2863823175430298,0.2742436230182647,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.401611328125,0.7006872296333313,0.2030682563781738,0.9288871884346008,284.396728515625,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2417297363281,284.3878479003906,1.0,0.5323871374130249,1.0,1.0,0.0,1.0,-2.7730658054351807,2.773059606552124,6.186069185787346e-06,2.143430709838867,0.9243899583816528,0.9243899583816528,0.0,139.06703186035156,120.0,36412.05859375,0.0,1875.6500244140625,1.0,280.6976928710937,283.0155334472656,291.7649841308594,294.2008056640625,293.1499938964844,293.1499938964844,280.6499938964844,36478.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884943425655365,1.0,0.0,0.0,3.782435655593872,3.782461166381836,9.546329238219189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.62548828125,0.0,1689.2755126953125,1895.4371337890625,0.0,3262.88916015625,0.93522047996521,1.0,0.0,3.0,1.0,0.0
12059160,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3520202636719,0.8672042489051819,0.3849654495716095,0.348847895860672,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.35186767578125,0.9641963243484496,0.5194376111030579,0.4931369721889496,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3520202636719,0.8581777215003967,0.3738212585449219,0.262888640165329,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522033691406,0.788149356842041,0.2860921323299408,0.2737975716590881,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525695800781,0.7059065103530884,0.2025157362222671,0.925598442554474,284.3519897460937,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.232421875,284.3509826660156,1.0,0.5286309123039246,1.0,1.0,0.0,1.0,-2.766520738601685,2.766514539718628,6.156838935567066e-06,2.1383421421051025,0.9199076294898988,0.9199076294898988,0.0,134.6015625,108.0,36480.265625,0.0,1844.407470703125,1.0,280.6571044921875,282.9716491699219,291.7507019042969,294.143310546875,293.1499938964844,293.1499938964844,280.3500061035156,36605.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880296349525452,1.0,0.0,0.0,3.770134925842285,3.77016019821167,9.484338647780532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.205078125,0.0,1675.6600341796875,1895.4371337890625,0.0,3291.77587890625,0.9325734972953796,1.0,0.0,3.0,1.0,0.0
12059220,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688537597656,0.8823454976081848,0.3821999132633209,0.3460428118705749,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.9817038774490356,0.5185078978538513,0.4919399321079254,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688842773437,0.8759449124336243,0.3749957084655761,0.2634409368038177,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1690368652344,0.8034102320671082,0.2854818999767303,0.2728715538978576,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1694030761719,0.7183554172515869,0.2014085352420807,0.9189258813858032,284.1688232421875,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2153015136719,284.1678771972656,1.0,0.520440399646759,1.0,1.0,0.0,1.0,-2.7532436847686768,2.75323748588562,6.097735422372352e-06,2.128010034561157,0.9079571962356568,0.9079571962356568,0.0,124.7337646484375,96.0,37513.8671875,0.0,1777.6641845703125,1.0,280.357421875,282.758056640625,291.7756042480469,294.2312316894531,293.1499938964844,293.1499938964844,280.04998779296875,36902.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989681005477905,1.0,0.0,0.0,3.737483739852905,3.737508773803711,9.320772846876936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.3935546875,0.0,1639.6114501953125,1895.4371337890625,0.0,3393.963623046875,0.925446093082428,1.0,0.0,3.0,1.0,0.0
12059280,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688537597656,0.8823454976081848,0.3821999132633209,0.3460428118705749,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687316894531,0.9817038774490356,0.5185078978538513,0.4919399321079254,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688842773437,0.8759449124336243,0.3749957084655761,0.2634409368038177,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1690368652344,0.8034102320671082,0.2854818999767303,0.2728715538978576,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1694030761719,0.7183554172515869,0.2014085352420807,0.9189258813858032,284.1688232421875,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.2153015136719,284.1678771972656,1.0,0.520440399646759,1.0,1.0,0.0,1.0,-2.7532436847686768,2.75323748588562,6.097735422372352e-06,2.128010034561157,0.9079571962356568,0.9079571962356568,0.0,124.7337646484375,96.0,37513.8671875,0.0,1777.6641845703125,1.0,280.357421875,282.758056640625,291.7756042480469,294.2312316894531,293.1499938964844,293.1499938964844,280.04998779296875,36902.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989681005477905,1.0,0.0,0.0,3.737483739852905,3.737508773803711,9.320772846876936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.3935546875,0.0,1639.6114501953125,1895.4371337890625,0.0,3393.963623046875,0.925446093082428,1.0,0.0,3.0,1.0,0.0
12059340,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00177001953125,0.8961036801338196,0.3801490366458893,0.3440037071704864,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00128173828125,0.9948806166648864,0.5177097320556641,0.490986704826355,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0018005371094,0.8917859196662903,0.3757932186126709,0.2638217806816101,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0024719238281,0.8163613080978394,0.2849876284599304,0.2721604108810425,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0037536621094,0.728667140007019,0.2005865573883056,0.9140059947967528,284.00164794921875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2035827636719,283.998046875,1.0,0.5141212940216064,1.0,1.0,0.0,1.0,-2.743338823318481,2.743332862854004,6.053844117559493e-06,2.1203088760375977,0.8973718881607056,0.8973718881607056,0.0,117.13890075683594,96.0,38510.07421875,0.0,1727.1829833984375,1.0,280.0717163085937,282.5617370605469,291.81170654296875,294.3512268066406,293.1499938964844,293.1499938964844,280.04998779296875,37157.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088321328163148,1.0,0.0,0.0,3.706351757049561,3.706376552581787,9.166142262984068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.88525390625,0.0,1605.56884765625,1895.4371337890625,0.0,3485.761962890625,0.91862815618515,1.0,0.0,3.0,1.0,0.0
12059400,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98907470703125,0.901704728603363,0.3793792426586151,0.3431667983531952,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98895263671875,0.9990000128746032,0.5174097418785095,0.4899862110614776,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98907470703125,0.8982513546943665,0.376122385263443,0.2639438509941101,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892272949219,0.8213725090026855,0.2847993373870849,0.271855741739273,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895324707031,0.7328072786331177,0.2002706378698349,0.9120132327079772,283.9890441894531,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.19940185546875,283.9881896972656,1.0,0.5115482211112976,1.0,1.0,0.0,1.0,-2.73850679397583,2.7385008335113525,6.032765213603852e-06,2.1166815757751465,0.8936341404914856,0.8936341404914856,0.0,114.258056640625,84.0,38502.890625,0.0,1706.5380859375,1.0,280.0577087402344,282.5513610839844,291.799560546875,294.3175354003906,293.1499938964844,293.1499938964844,280.3500061035156,37230.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096944332122804,1.0,0.0,0.0,3.692673444747925,3.692698240280152,9.09861114450905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.2509765625,0.0,1590.4783935546875,1895.4371337890625,0.0,3493.767578125,0.9156355261802672,1.0,0.0,3.0,1.0,0.0
12059460,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1666564941406,0.9192144274711608,0.3782411813735962,0.3413929939270019,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1668395996094,0.9990000128746032,0.5204814672470093,0.4638659656047821,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1666564941406,0.9186867475509644,0.3785754144191742,0.2651327848434448,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1663818359375,0.8358424305915833,0.2850072979927063,0.2714751064777374,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659240722656,0.7449130415916443,0.1998213678598404,0.9075504541397096,284.16668701171875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2078857421875,284.1679077148437,1.0,0.5008087754249573,1.0,1.0,0.0,1.0,-2.700646162033081,2.7006402015686035,5.8670602811616845e-06,2.0873947143554688,0.8846280574798584,0.8846280574798584,0.0,105.87841796875,72.0,37067.1015625,0.0,1612.4539794921875,1.0,280.3423156738281,282.7680053710937,291.7194519042969,294.0906677246094,293.1499938964844,293.1499938964844,280.6499938964844,37193.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925356864929199,1.0,0.0,0.0,3.647469282150269,3.647493600845337,8.877211712388089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.462890625,0.0,1539.279541015625,1895.4371337890625,0.0,3333.9130859375,0.9055460691452026,1.0,0.0,3.0,1.0,0.0
12059520,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1666564941406,0.9192144274711608,0.3782411813735962,0.3413929939270019,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1668395996094,0.9990000128746032,0.5204814672470093,0.4638659656047821,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1666564941406,0.9186867475509644,0.3785754144191742,0.2651327848434448,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1663818359375,0.8358424305915833,0.2850072979927063,0.2714751064777374,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659240722656,0.7449130415916443,0.1998213678598404,0.9075504541397096,284.16668701171875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2078857421875,284.1679077148437,1.0,0.5008087754249573,1.0,1.0,0.0,1.0,-2.700646162033081,2.7006402015686035,5.8670602811616845e-06,2.0873947143554688,0.8846280574798584,0.8846280574798584,0.0,105.87841796875,72.0,37067.1015625,0.0,1612.4539794921875,1.0,280.3423156738281,282.7680053710937,291.7194519042969,294.0906677246094,293.1499938964844,293.1499938964844,280.6499938964844,37193.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925356864929199,1.0,0.0,0.0,3.647469282150269,3.647493600845337,8.877211712388089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.462890625,0.0,1539.279541015625,1895.4371337890625,0.0,3333.9130859375,0.9055460691452026,1.0,0.0,3.0,1.0,0.0
12059580,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3560485839844,0.9466177225112916,0.3784177899360657,0.3410256505012512,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3561706542969,0.9990000128746032,0.5297859907150269,0.4293696284294128,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3560485839844,0.9492858648300172,0.3822120726108551,0.2672571539878845,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558044433594,0.8573471307754517,0.2861864566802978,0.272070825099945,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553161621094,0.7636750340461731,0.200271263718605,0.9071145057678224,284.3560791015625,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2545471191406,284.3572692871094,1.0,0.4889408349990845,1.0,1.0,0.0,1.0,-2.66147518157959,2.6614694595336914,5.6978956308739726e-06,2.0570201873779297,0.8782659769058228,0.8782659769058228,0.0,96.24254608154295,75.0,35596.40625,0.0,1513.3245849609375,1.0,280.6415710449219,282.996337890625,291.7134094238281,293.9761962890625,293.1499938964844,293.1499938964844,280.95001220703125,37036.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706229329109192,1.0,0.0,0.0,3.6081018447875977,3.608125686645508,8.686621413289686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.6728515625,0.0,1494.7186279296875,1895.4371337890625,0.0,3128.654052734375,0.8966658711433411,1.0,0.0,3.0,1.0,0.0
12059640,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3560485839844,0.9466177225112916,0.3784177899360657,0.3410256505012512,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3561706542969,0.9990000128746032,0.5297859907150269,0.4293696284294128,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3560485839844,0.9492858648300172,0.3822120726108551,0.2672571539878845,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558044433594,0.8573471307754517,0.2861864566802978,0.272070825099945,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553161621094,0.7636750340461731,0.200271263718605,0.9071145057678224,284.3560791015625,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2545471191406,284.3572692871094,1.0,0.4889408349990845,1.0,1.0,0.0,1.0,-2.66147518157959,2.6614694595336914,5.6978956308739726e-06,2.0570201873779297,0.8782659769058228,0.8782659769058228,0.0,96.24254608154295,75.0,35596.40625,0.0,1513.3245849609375,1.0,280.6415710449219,282.996337890625,291.7134094238281,293.9761962890625,293.1499938964844,293.1499938964844,280.95001220703125,37036.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706229329109192,1.0,0.0,0.0,3.6081018447875977,3.608125686645508,8.686621413289686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.6728515625,0.0,1494.7186279296875,1895.4371337890625,0.0,3128.654052734375,0.8966658711433411,1.0,0.0,3.0,1.0,0.0
12059700,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.49609375,0.9582237005233764,0.3787277936935425,0.3410885334014892,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.496826171875,0.9990000128746032,0.5359233617782593,0.4153082370758056,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.49615478515625,0.9622722864151,0.3842678964138031,0.2685198187828064,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942932128906,0.8674323558807373,0.2869936525821686,0.2726248800754547,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.490966796875,0.7725533246994019,0.2007475644350052,0.9082290530204772,284.4963073730469,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.28839111328125,284.5065612792969,1.0,0.4849424362182617,1.0,1.0,0.0,1.0,-2.648158550262451,2.6481528282165527,5.640473773382837e-06,2.0464630126953125,0.8765825629234314,0.8765825629234314,0.0,92.58618927001952,75.0,34532.48046875,0.0,1478.5281982421875,1.0,280.8973693847656,283.17608642578125,291.6963806152344,293.84228515625,293.1499938964844,293.1499938964844,280.95001220703125,36917.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574737906455994,1.0,0.0,0.0,3.59116792678833,3.591191530227661,8.605273933426361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5328.5849609375,0.0,1475.4454345703125,1895.4371337890625,0.0,3005.314453125,0.8928511738777161,1.0,0.0,3.0,1.0,0.0
12059760,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.9679566621780396,0.3792037069797516,0.3413936793804168,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521545410156,0.9990000128746032,0.5423393249511719,0.4035725593566894,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.55206298828125,0.973158061504364,0.386491596698761,0.2699615061283111,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516967773437,0.8766589164733887,0.2879426181316376,0.273377925157547,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5510559082031,0.7807218432426453,0.2013892084360122,0.9103410243988036,284.55206298828125,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.32373046875,284.5540771484375,1.0,0.4819012880325317,1.0,1.0,0.0,1.0,-2.6395909786224365,2.639585494995117,5.603771569440141e-06,2.039713382720948,0.874537467956543,0.874537467956543,0.0,89.7108154296875,95.0,34357.23046875,0.0,1453.9595947265625,1.0,280.9411926269531,283.2327880859375,291.7359924316406,293.9131774902344,293.1499938964844,293.1499938964844,281.25,36805.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84986811876297,1.0,0.0,0.0,3.5771541595458984,3.5771775245666504,8.538244742339884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.17529296875,0.0,1459.5313720703125,1895.4371337890625,0.0,2934.03515625,0.8896127343177795,1.0,0.0,3.0,1.0,0.0
12059820,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.9699174761772156,0.3804584741592407,0.3423958718776703,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.9990000128746032,0.5537908673286438,0.4022670984268188,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.9777406454086304,0.3912860453128814,0.2731906771659851,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.879738450050354,0.2901227474212646,0.2753221690654754,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7835484147071838,0.2030189484357834,0.9170497059822084,284.7681884765625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.38385009765625,284.7715759277344,1.0,0.4846540689468384,1.0,1.0,0.0,1.0,-2.653463840484619,2.6534581184387207,5.66180005989736e-06,2.049934864044189,0.8738068342208862,0.8738068342208862,0.0,89.89389038085938,115.0,33516.33203125,0.0,1473.6141357421875,1.0,281.2409973144531,283.4877014160156,291.7692565917969,293.8858337402344,293.1499938964844,293.1499938964844,281.54998779296875,36508.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832538366317749,1.0,0.0,0.0,3.5571398735046387,3.5571630001068115,8.442968919553095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.42626953125,0.0,1435.9954833984375,1895.4371337890625,0.0,2772.087646484375,0.8849469423294067,1.0,0.0,3.0,1.0,0.0
12059880,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.9699174761772156,0.3804584741592407,0.3423958718776703,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.9990000128746032,0.5537908673286438,0.4022670984268188,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.9777406454086304,0.3912860453128814,0.2731906771659851,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.879738450050354,0.2901227474212646,0.2753221690654754,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7835484147071838,0.2030189484357834,0.9170497059822084,284.7681884765625,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.38385009765625,284.7715759277344,1.0,0.4846540689468384,1.0,1.0,0.0,1.0,-2.653463840484619,2.6534581184387207,5.66180005989736e-06,2.049934864044189,0.8738068342208862,0.8738068342208862,0.0,89.89389038085938,115.0,33516.33203125,0.0,1473.6141357421875,1.0,281.2409973144531,283.4877014160156,291.7692565917969,293.8858337402344,293.1499938964844,293.1499938964844,281.54998779296875,36508.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832538366317749,1.0,0.0,0.0,3.5571398735046387,3.5571630001068115,8.442968919553095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.42626953125,0.0,1435.9954833984375,1895.4371337890625,0.0,2772.087646484375,0.8849469423294067,1.0,0.0,3.0,1.0,0.0
12059940,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9569971561431884,0.3821111023426056,0.3439307808876037,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.5612624883651733,0.4202859103679657,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9683491587638856,0.3965241014957428,0.2768648862838745,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8693926334381104,0.2926224768161773,0.2777588665485382,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7745421528816223,0.2049447894096374,0.9261324405670166,285.0003662109375,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4159545898437,285.0042724609375,1.0,0.4944303333759308,1.0,1.0,0.0,1.0,-2.695196866989136,2.695190906524658,5.840894573339028e-06,2.0819849967956543,0.8762952089309692,0.8762952089309692,0.0,95.3270492553711,135.0,32940.078125,0.0,1556.2391357421875,1.0,281.5408630371094,283.7528076171875,291.8051452636719,293.88238525390625,293.1499938964844,293.1499938964844,281.8500061035156,36160.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196797966957092,1.0,0.0,0.0,3.5501246452331543,3.550147771835327,8.409699603362242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.0185546875,0.0,1426.0306396484375,1895.4371337890625,0.0,2652.60302734375,0.8831334710121155,1.0,0.0,3.0,1.0,0.0
12060000,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9569971561431884,0.3821111023426056,0.3439307808876037,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.5612624883651733,0.4202859103679657,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9683491587638856,0.3965241014957428,0.2768648862838745,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8693926334381104,0.2926224768161773,0.2777588665485382,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7745421528816223,0.2049447894096374,0.9261324405670166,285.0003662109375,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4159545898437,285.0042724609375,1.0,0.4944303333759308,1.0,1.0,0.0,1.0,-2.695196866989136,2.695190906524658,5.840894573339028e-06,2.0819849967956543,0.8762952089309692,0.8762952089309692,0.0,95.3270492553711,135.0,32940.078125,0.0,1556.2391357421875,1.0,281.5408630371094,283.7528076171875,291.8051452636719,293.88238525390625,293.1499938964844,293.1499938964844,281.8500061035156,36160.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196797966957092,1.0,0.0,0.0,3.5501246452331543,3.550147771835327,8.409699603362242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.0185546875,0.0,1426.0306396484375,1895.4371337890625,0.0,2652.60302734375,0.8831334710121155,1.0,0.0,3.0,1.0,0.0
12060060,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.9335141777992249,0.3840678632259369,0.3458814024925232,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.9990000128746032,0.5646265745162964,0.4516696631908417,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.238037109375,0.948982000350952,0.4021119177341461,0.2808944880962372,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23736572265625,0.8518178462982178,0.2953618466854095,0.2805690467357635,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.7589854001998901,0.2070009559392929,0.9365807175636292,285.2380676269531,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4208068847656,285.2420959472656,1.0,0.5092886090278625,1.0,1.0,0.0,1.0,-2.7560160160064697,2.756009817123413,6.107336048444267e-06,2.1289007663726807,0.8819999694824219,0.8819999694824219,0.0,104.83748626708984,155.0,32516.93359375,0.0,1688.424560546875,1.0,281.84088134765625,284.0201721191406,291.8350830078125,293.8863525390625,293.1499938964844,293.1499938964844,282.1499938964844,35790.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109241724014282,1.0,0.0,0.0,3.5569558143615723,3.556978940963745,8.442095236205205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.166015625,0.0,1430.5709228515625,1895.4371337890625,0.0,2571.706787109375,0.8843861222267151,1.0,0.0,3.0,1.0,0.0
12060120,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.9335141777992249,0.3840678632259369,0.3458814024925232,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.9990000128746032,0.5646265745162964,0.4516696631908417,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.238037109375,0.948982000350952,0.4021119177341461,0.2808944880962372,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23736572265625,0.8518178462982178,0.2953618466854095,0.2805690467357635,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.7589854001998901,0.2070009559392929,0.9365807175636292,285.2380676269531,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.4208068847656,285.2420959472656,1.0,0.5092886090278625,1.0,1.0,0.0,1.0,-2.7560160160064697,2.756009817123413,6.107336048444267e-06,2.1289007663726807,0.8819999694824219,0.8819999694824219,0.0,104.83748626708984,155.0,32516.93359375,0.0,1688.424560546875,1.0,281.84088134765625,284.0201721191406,291.8350830078125,293.8863525390625,293.1499938964844,293.1499938964844,282.1499938964844,35790.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109241724014282,1.0,0.0,0.0,3.5569558143615723,3.556978940963745,8.442095236205205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.166015625,0.0,1430.5709228515625,1895.4371337890625,0.0,2571.706787109375,0.8843861222267151,1.0,0.0,3.0,1.0,0.0
12060180,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779663085937,0.9059928059577942,0.386260062456131,0.3481560945510864,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784545898437,0.9990000128746032,0.564431369304657,0.4917319715023041,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4780578613281,0.9239063262939452,0.4079650342464447,0.2851995527744293,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.8320994973182678,0.2982864379882812,0.2836722433567047,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.476318359375,0.7414251565933228,0.2091024070978164,0.9478158354759216,285.4781188964844,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.4062194824219,285.4821472167969,1.0,0.5276209712028503,1.0,1.0,0.0,1.0,-2.8292930126190186,2.829286575317383,6.436443527491065e-06,2.185516119003296,0.8909199237823486,0.8909199237823486,0.0,117.65596771240234,173.0,32230.74609375,0.0,1861.5567626953125,1.0,282.1409912109375,284.28887939453125,291.8542175292969,293.8884582519531,293.1499938964844,293.1499938964844,282.45001220703125,35423.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052358627319336,1.0,0.0,0.0,3.5775532722473145,3.5775766372680664,8.540150702174287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.0751953125,0.0,1449.8228759765625,1895.4371337890625,0.0,2519.391357421875,0.8887142539024353,1.0,0.0,3.0,1.0,0.0
12060240,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779663085937,0.9059928059577942,0.386260062456131,0.3481560945510864,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784545898437,0.9990000128746032,0.564431369304657,0.4917319715023041,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4780578613281,0.9239063262939452,0.4079650342464447,0.2851995527744293,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.8320994973182678,0.2982864379882812,0.2836722433567047,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.476318359375,0.7414251565933228,0.2091024070978164,0.9478158354759216,285.4781188964844,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.4062194824219,285.4821472167969,1.0,0.5276209712028503,1.0,1.0,0.0,1.0,-2.8292930126190186,2.829286575317383,6.436443527491065e-06,2.185516119003296,0.8909199237823486,0.8909199237823486,0.0,117.65596771240234,173.0,32230.74609375,0.0,1861.5567626953125,1.0,282.1409912109375,284.28887939453125,291.8542175292969,293.8884582519531,293.1499938964844,293.1499938964844,282.45001220703125,35423.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052358627319336,1.0,0.0,0.0,3.5775532722473145,3.5775766372680664,8.540150702174287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.0751953125,0.0,1449.8228759765625,1895.4371337890625,0.0,2519.391357421875,0.8887142539024353,1.0,0.0,3.0,1.0,0.0
12060300,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6450500488281,0.8937625885009766,0.3874255418777466,0.3493485450744629,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.9990000128746032,0.5632387399673462,0.5132194757461548,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453857421875,0.911575734615326,0.4109698534011841,0.2874065935611725,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.8225587010383606,0.2998009920120239,0.2852868437767029,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396484375,0.7330152988433838,0.2101562619209289,0.9535349011421204,285.6455993652344,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.394287109375,285.65704345703125,1.0,0.5373810529708862,1.0,1.0,0.0,1.0,-2.868017673492432,2.868010997772217,6.61396143186721e-06,2.215483427047729,0.8971800208091736,0.8971800208091736,0.0,124.8949737548828,173.0,31801.859375,0.0,1958.733154296875,1.0,282.3968811035156,284.49072265625,291.8334350585937,293.79498291015625,293.1499938964844,293.1499938964844,282.45001220703125,35230.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008198142051697,1.0,0.0,0.0,3.592693328857422,3.592716693878174,8.612586839262804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.876953125,0.0,1464.6778564453125,1895.4371337890625,0.0,2478.923095703125,0.8919920325279236,1.0,0.0,3.0,1.0,0.0
12060360,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.8815226554870605,0.3886782526969909,0.3507193326950073,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9984660744667052,0.5615500807762146,0.532922625541687,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196044921875,0.8999359011650085,0.4140586853027344,0.2897399663925171,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.8126955032348633,0.3013758361339569,0.2870235443115234,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.718017578125,0.724507212638855,0.2112394124269485,0.9596226215362548,285.7196960449219,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.381591796875,285.7230529785156,1.0,0.5473368763923645,1.0,1.0,0.0,1.0,-2.9058780670166016,2.9058713912963867,6.790634415665409e-06,2.2451276779174805,0.9031019806861876,0.9031019806861876,0.0,132.87281799316406,191.0,32069.94140625,0.0,2060.34130859375,1.0,282.4413757324219,284.559326171875,291.86541748046875,293.8918762207031,293.1499938964844,293.1499938964844,282.1499938964844,35073.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021159768104553,1.0,0.0,0.0,3.611302614212036,3.611325979232788,8.702039053787303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.572265625,0.0,1483.681396484375,1895.4371337890625,0.0,2490.787109375,0.8960036039352417,1.0,0.0,3.0,1.0,0.0
