time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060420,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8462182283401489,0.3890010714530945,0.3524878919124603,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54931640625,0.9604660868644714,0.5589846968650818,0.5310402512550354,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8655859231948853,0.4184356331825256,0.2938431203365326,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.7807343006134033,0.3032086789608001,0.2900575995445251,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55029296875,0.6964662671089172,0.212345466017723,0.970404863357544,285.5494689941406,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3533935546875,285.54803466796875,1.0,0.5642490983009338,1.0,1.0,0.0,1.0,-2.9270238876342773,2.9270172119140625,6.890813438076293e-06,2.261899948120117,0.9097500443458556,0.9097500443458556,0.0,156.2504425048828,194.0,33197.65625,0.0,2212.93603515625,1.0,282.1579895019531,284.3385925292969,291.96826171875,294.14825439453125,293.1499938964844,293.1499938964844,281.8500061035156,35133.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293430805206299,1.0,0.0,0.0,3.64448618888855,3.64451003074646,8.86269731381617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.56689453125,0.0,1520.56640625,1895.4371337890625,0.0,2742.3310546875,0.9034343957901,1.0,0.0,3.0,1.0,0.0
12060480,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8462182283401489,0.3890010714530945,0.3524878919124603,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54931640625,0.9604660868644714,0.5589846968650818,0.5310402512550354,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8655859231948853,0.4184356331825256,0.2938431203365326,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.7807343006134033,0.3032086789608001,0.2900575995445251,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55029296875,0.6964662671089172,0.212345466017723,0.970404863357544,285.5494689941406,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3533935546875,285.54803466796875,1.0,0.5642490983009338,1.0,1.0,0.0,1.0,-2.9270238876342773,2.9270172119140625,6.890813438076293e-06,2.261899948120117,0.9097500443458556,0.9097500443458556,0.0,156.2504425048828,194.0,33197.65625,0.0,2212.93603515625,1.0,282.1579895019531,284.3385925292969,291.96826171875,294.14825439453125,293.1499938964844,293.1499938964844,281.8500061035156,35133.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293430805206299,1.0,0.0,0.0,3.64448618888855,3.64451003074646,8.86269731381617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.56689453125,0.0,1520.56640625,1895.4371337890625,0.0,2742.3310546875,0.9034343957901,1.0,0.0,3.0,1.0,0.0
12060540,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.829868495464325,0.3879304528236389,0.3523154556751251,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3599853515625,0.9385101199150084,0.5578446388244629,0.5303939580917358,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8503701090812683,0.4207915663719177,0.2960601449012756,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36102294921875,0.7657487988471985,0.303702175617218,0.291278600692749,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620910644531,0.6822877526283264,0.212419331073761,0.9741482138633728,285.3603210449219,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.33282470703125,285.3571472167969,1.0,0.5728518962860107,1.0,1.0,0.0,1.0,-2.934683322906494,2.9346764087677,6.927117738086963e-06,2.2679038047790527,0.9124948978424072,0.9124948978424072,0.0,169.59597778320312,194.0,34209.53515625,0.0,2293.07763671875,1.0,281.8670349121094,284.1044311523437,291.9763488769531,294.2579650878906,293.1499938964844,293.1499938964844,281.8500061035156,35293.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852039098739624,1.0,0.0,0.0,3.665805578231812,3.665829658508301,8.966690074885264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.79541015625,0.0,1545.5130615234375,1895.4371337890625,0.0,2954.373291015625,0.9083022475242616,1.0,0.0,3.0,1.0,0.0
12060600,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484802246094,0.8266651630401611,0.3876117467880249,0.3521236479282379,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481750488281,0.9341010451316832,0.557621955871582,0.5302382707595825,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.348388671875,0.8475354313850403,0.4213278591632843,0.296509176492691,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487548828125,0.7628761529922485,0.3037579357624054,0.2914520800113678,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493347167969,0.6795014142990112,0.2123728990554809,0.9745323061943054,285.3483581542969,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3280944824219,285.3466186523437,1.0,0.5745453834533691,1.0,1.0,0.0,1.0,-2.935476541519165,2.935469627380371,6.930853942321846e-06,2.268512725830078,0.9134121537208556,0.9134121537208556,0.0,172.33834838867188,182.0,34244.984375,0.0,2308.211181640625,1.0,281.8581848144531,284.0918273925781,291.9544982910156,294.2265930175781,293.1499938964844,293.1499938964844,281.54998779296875,35317.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548144698143005,1.0,0.0,0.0,3.670551300048828,3.670575380325317,8.989921411739488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.87744140625,0.0,1551.018798828125,1895.4371337890625,0.0,2980.383056640625,0.9093908667564392,1.0,0.0,3.0,1.0,0.0
12060660,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.820320725440979,0.3855952024459839,0.3506065309047699,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.926037073135376,0.5563531517982483,0.5292466878890991,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8436631560325623,0.4235969483852386,0.2983074486255646,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.7579457759857178,0.3036429286003113,0.2916609048843384,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.6743313074111938,0.2117941677570343,0.9734031558036804,285.1477355957031,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3037109375,285.14569091796875,1.0,0.5765689611434937,1.0,1.0,0.0,1.0,-2.933525800704956,2.933518886566162,6.92167350280215e-06,2.267017364501953,0.914413034915924,0.914413034915924,0.0,177.0634765625,170.0,35301.43359375,0.0,2328.383056640625,1.0,281.5580139160156,283.8496398925781,291.9108581542969,294.2516174316406,293.1499938964844,293.1499938964844,281.25,35548.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737159967422485,1.0,0.0,0.0,3.688047409057617,3.6880717277526855,9.075828870663828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.453125,0.0,1572.5006103515625,1895.4371337890625,0.0,3157.665283203125,0.9134646654129028,1.0,0.0,3.0,1.0,0.0
12060720,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.820320725440979,0.3855952024459839,0.3506065309047699,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.926037073135376,0.5563531517982483,0.5292466878890991,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.8436631560325623,0.4235969483852386,0.2983074486255646,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.7579457759857178,0.3036429286003113,0.2916609048843384,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.6743313074111938,0.2117941677570343,0.9734031558036804,285.1477355957031,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3037109375,285.14569091796875,1.0,0.5765689611434937,1.0,1.0,0.0,1.0,-2.933525800704956,2.933518886566162,6.92167350280215e-06,2.267017364501953,0.914413034915924,0.914413034915924,0.0,177.0634765625,170.0,35301.43359375,0.0,2328.383056640625,1.0,281.5580139160156,283.8496398925781,291.9108581542969,294.2516174316406,293.1499938964844,293.1499938964844,281.25,35548.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737159967422485,1.0,0.0,0.0,3.688047409057617,3.6880717277526855,9.075828870663828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.453125,0.0,1572.5006103515625,1895.4371337890625,0.0,3157.665283203125,0.9134646654129028,1.0,0.0,3.0,1.0,0.0
12060780,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8208728432655334,0.3833013474941253,0.3485413491725921,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.9280081391334534,0.5549094080924988,0.5278716683387756,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8470509648323059,0.4255558550357818,0.2996584773063659,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.759574294090271,0.3031787574291229,0.2912201881408691,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6752530932426453,0.2108963876962661,0.969332993030548,284.9434814453125,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2804260253906,284.94140625,1.0,0.5740149617195129,1.0,1.0,0.0,1.0,-2.9255969524383545,2.9255900382995605,6.88414320393349e-06,2.260817766189575,0.912659764289856,0.912659764289856,0.0,174.83262634277344,158.0,36264.32421875,0.0,2303.1533203125,1.0,281.2579040527344,283.6069030761719,291.8697204589844,294.2684020996094,293.1499938964844,293.1499938964844,280.95001220703125,35810.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883245587348938,1.0,0.0,0.0,3.6958608627319336,3.695885181427002,9.114324370784744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.5263671875,0.0,1583.3548583984375,1895.4371337890625,0.0,3294.53564453125,0.9153901934623718,1.0,0.0,3.0,1.0,0.0
12060840,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8208728432655334,0.3833013474941253,0.3485413491725921,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.9280081391334534,0.5549094080924988,0.5278716683387756,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8470509648323059,0.4255558550357818,0.2996584773063659,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.759574294090271,0.3031787574291229,0.2912201881408691,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6752530932426453,0.2108963876962661,0.969332993030548,284.9434814453125,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2804260253906,284.94140625,1.0,0.5740149617195129,1.0,1.0,0.0,1.0,-2.9255969524383545,2.9255900382995605,6.88414320393349e-06,2.260817766189575,0.912659764289856,0.912659764289856,0.0,174.83262634277344,158.0,36264.32421875,0.0,2303.1533203125,1.0,281.2579040527344,283.6069030761719,291.8697204589844,294.2684020996094,293.1499938964844,293.1499938964844,280.95001220703125,35810.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883245587348938,1.0,0.0,0.0,3.6958608627319336,3.695885181427002,9.114324370784744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.5263671875,0.0,1583.3548583984375,1895.4371337890625,0.0,3294.53564453125,0.9153901934623718,1.0,0.0,3.0,1.0,0.0
12060900,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952575683594,0.8228708505630493,0.3821018636226654,0.3474297821521759,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.9314470887184144,0.554113507270813,0.5270897150039673,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.8505908250808716,0.4264697432518005,0.3002591133117676,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.7620283365249634,0.3028721511363983,0.2908728122711181,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.6772316098213196,0.210383266210556,0.966706931591034,284.794677734375,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2695007324219,284.7854309082031,1.0,0.5716370344161987,1.0,1.0,0.0,1.0,-2.9204702377319336,2.92046332359314,6.859913810330909e-06,2.2568016052246094,0.9101823568344116,0.9101823568344116,0.0,172.06536865234375,158.0,37134.5390625,0.0,2280.308837890625,1.0,281.00006103515625,283.4204406738281,291.8769226074219,294.3758544921875,293.1499938964844,293.1499938964844,280.95001220703125,35962.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970999717712402,1.0,0.0,0.0,3.696030616760254,3.696054935455322,9.115161674344564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.1640625,0.0,1584.7034912109375,1895.4371337890625,0.0,3376.537109375,0.9154976010322572,1.0,0.0,3.0,1.0,0.0
12060960,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.8254927396774292,0.3808282017707824,0.3461582958698272,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.9358062744140624,0.5531968474388123,0.5261155366897583,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.8548750877380371,0.4273094534873962,0.3007428050041199,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.7651335597038269,0.3024950325489044,0.2903990447521209,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.679801344871521,0.209816426038742,0.9636057019233704,284.7380065917969,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.25836181640625,284.7359619140625,1.0,0.5687112212181091,1.0,1.0,0.0,1.0,-2.914056301116944,2.9140496253967285,6.829685844422784e-06,2.2517881393432617,0.9081566333770752,0.9081566333770752,0.0,168.6484832763672,146.0,37150.01171875,0.0,2252.059326171875,1.0,280.957763671875,283.3655700683594,291.8338317871094,294.28582763671875,293.1499938964844,293.1499938964844,280.6499938964844,36093.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006481766700745,1.0,0.0,0.0,3.693195581436157,3.6932201385498047,9.10118444608088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.3974609375,0.0,1582.4666748046875,1895.4371337890625,0.0,3409.625732421875,0.9149829149246216,1.0,0.0,3.0,1.0,0.0
12061020,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.53350830078125,0.8329637050628662,0.3782153129577636,0.3435602188110351,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331726074219,0.9474304914474488,0.551176905632019,0.5239830017089844,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53338623046875,0.8660866022109985,0.4289038181304931,0.301645815372467,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337829589844,0.7736097574234009,0.301650732755661,0.2893286943435669,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5344543457031,0.6869894862174988,0.2086262106895446,0.9569146633148192,284.53338623046875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2378845214844,284.53131103515625,1.0,0.5617321133613586,1.0,1.0,0.0,1.0,-2.900128126144409,2.9001214504241943,6.764243607904064e-06,2.24088716506958,0.9009280204772948,0.9009280204772948,0.0,160.1880645751953,134.0,37964.50390625,0.0,2185.970458984375,1.0,280.657958984375,283.12762451171875,291.7994384765625,294.3016052246094,293.1499938964844,293.1499938964844,280.3500061035156,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117082953453064,1.0,0.0,0.0,3.679287195205689,3.679311752319336,9.032764864969068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.69287109375,0.0,1568.990966796875,1895.4371337890625,0.0,3512.450439453125,0.9120739102363586,1.0,0.0,3.0,1.0,0.0
12061080,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.53350830078125,0.8329637050628662,0.3782153129577636,0.3435602188110351,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331726074219,0.9474304914474488,0.551176905632019,0.5239830017089844,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53338623046875,0.8660866022109985,0.4289038181304931,0.301645815372467,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5337829589844,0.7736097574234009,0.301650732755661,0.2893286943435669,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5344543457031,0.6869894862174988,0.2086262106895446,0.9569146633148192,284.53338623046875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2378845214844,284.53131103515625,1.0,0.5617321133613586,1.0,1.0,0.0,1.0,-2.900128126144409,2.9001214504241943,6.764243607904064e-06,2.24088716506958,0.9009280204772948,0.9009280204772948,0.0,160.1880645751953,134.0,37964.50390625,0.0,2185.970458984375,1.0,280.657958984375,283.12762451171875,291.7994384765625,294.3016052246094,293.1499938964844,293.1499938964844,280.3500061035156,36396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117082953453064,1.0,0.0,0.0,3.679287195205689,3.679311752319336,9.032764864969068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.69287109375,0.0,1568.990966796875,1895.4371337890625,0.0,3512.450439453125,0.9120739102363586,1.0,0.0,3.0,1.0,0.0
12061140,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3306884765625,0.8429178595542908,0.3754864931106567,0.3408082127571106,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3303527832031,0.9615949988365172,0.5489058494567871,0.5215540528297424,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305358886719,0.8803479671478271,0.4303638041019439,0.3024165034294128,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309631347656,0.7846325635910034,0.3006773889064789,0.2880820035934448,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315734863281,0.6963990926742554,0.2073510140180587,0.9495897889137268,284.33056640625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21923828125,284.3285827636719,1.0,0.5536928772926331,1.0,1.0,0.0,1.0,-2.8845255374908447,2.88451886177063,6.691305770800682e-06,2.228675127029419,0.8910071849822998,0.8910071849822998,0.0,150.42176818847656,122.0,38711.515625,0.0,2111.22705078125,1.0,280.35809326171875,282.8940124511719,291.7641906738281,294.3131103515625,293.1499938964844,293.1499938964844,280.6499938964844,36724.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921907901763916,1.0,0.0,0.0,3.653223037719727,3.653247117996216,8.905240633794165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.2939453125,0.0,1542.183837890625,1895.4371337890625,0.0,3606.75537109375,0.906469702720642,1.0,0.0,3.0,1.0,0.0
12061200,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3306884765625,0.8429178595542908,0.3754864931106567,0.3408082127571106,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3303527832031,0.9615949988365172,0.5489058494567871,0.5215540528297424,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3305358886719,0.8803479671478271,0.4303638041019439,0.3024165034294128,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309631347656,0.7846325635910034,0.3006773889064789,0.2880820035934448,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315734863281,0.6963990926742554,0.2073510140180587,0.9495897889137268,284.33056640625,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.21923828125,284.3285827636719,1.0,0.5536928772926331,1.0,1.0,0.0,1.0,-2.8845255374908447,2.88451886177063,6.691305770800682e-06,2.228675127029419,0.8910071849822998,0.8910071849822998,0.0,150.42176818847656,122.0,38711.515625,0.0,2111.22705078125,1.0,280.35809326171875,282.8940124511719,291.7641906738281,294.3131103515625,293.1499938964844,293.1499938964844,280.6499938964844,36724.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921907901763916,1.0,0.0,0.0,3.653223037719727,3.653247117996216,8.905240633794165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.2939453125,0.0,1542.183837890625,1895.4371337890625,0.0,3606.75537109375,0.906469702720642,1.0,0.0,3.0,1.0,0.0
12061260,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49395751953125,0.8583430051803589,0.3744987547397613,0.3389900326728821,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941711425781,0.9799305200576782,0.5483359098434448,0.5200197696685791,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4940490722656,0.9005340933799744,0.4333535134792328,0.3038072884082794,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937744140625,0.8006662130355835,0.3007108867168426,0.2873351275920868,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.49334716796875,0.7101917862892151,0.2068489789962768,0.9439886808395386,284.4940490722656,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2175598144531,284.4952087402344,1.0,0.5453058481216431,1.0,1.0,0.0,1.0,-2.8745241165161133,2.8745174407958984,6.644246695941547e-06,2.2206177711486816,0.8862494230270386,0.8862494230270386,0.0,138.9814910888672,110.0,37450.0,0.0,2038.33544921875,1.0,280.64208984375,283.10693359375,291.6337890625,294.03643798828125,293.1499938964844,293.1499938964844,280.95001220703125,36679.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055468440055848,1.0,0.0,0.0,3.627120971679688,3.6271450519561768,8.778441156209738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.3017578125,0.0,1512.9146728515625,1895.4371337890625,0.0,3455.23193359375,0.9006441831588745,1.0,0.0,3.0,1.0,0.0
12061320,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49395751953125,0.8583430051803589,0.3744987547397613,0.3389900326728821,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941711425781,0.9799305200576782,0.5483359098434448,0.5200197696685791,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4940490722656,0.9005340933799744,0.4333535134792328,0.3038072884082794,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4937744140625,0.8006662130355835,0.3007108867168426,0.2873351275920868,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.49334716796875,0.7101917862892151,0.2068489789962768,0.9439886808395386,284.4940490722656,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2175598144531,284.4952087402344,1.0,0.5453058481216431,1.0,1.0,0.0,1.0,-2.8745241165161133,2.8745174407958984,6.644246695941547e-06,2.2206177711486816,0.8862494230270386,0.8862494230270386,0.0,138.9814910888672,110.0,37450.0,0.0,2038.33544921875,1.0,280.64208984375,283.10693359375,291.6337890625,294.03643798828125,293.1499938964844,293.1499938964844,280.95001220703125,36679.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055468440055848,1.0,0.0,0.0,3.627120971679688,3.6271450519561768,8.778441156209738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.3017578125,0.0,1512.9146728515625,1895.4371337890625,0.0,3455.23193359375,0.9006441831588745,1.0,0.0,3.0,1.0,0.0
12061380,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802673339844,0.8815803527832031,0.3749301731586456,0.3386656641960144,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.9990000128746032,0.5494458675384521,0.5176964998245239,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.930931806564331,0.4376793205738067,0.3062604963779449,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.8223866820335388,0.3018331229686737,0.2876817286014557,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795959472656,0.72841477394104,0.2073020488023758,0.9427270889282228,284.68035888671875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2296142578125,284.6814880371094,1.0,0.5373319983482361,1.0,1.0,0.0,1.0,-2.874138593673706,2.874131917953491,6.642378593824105e-06,2.2202813625335693,0.8841903805732727,0.8841903805732727,0.0,126.41506958007812,98.0,36252.37890625,0.0,1975.453125,1.0,280.94146728515625,283.3405456542969,291.5813293457031,293.8896789550781,293.1499938964844,293.1499938964844,281.25,36507.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867389559745789,1.0,0.0,0.0,3.607518434524536,3.6075422763824463,8.683812211529585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.73974609375,0.0,1490.1678466796875,1895.4371337890625,0.0,3279.697509765625,0.8961593508720398,1.0,0.0,3.0,1.0,0.0
12061440,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802673339844,0.8815803527832031,0.3749301731586456,0.3386656641960144,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.9990000128746032,0.5494458675384521,0.5176964998245239,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.930931806564331,0.4376793205738067,0.3062604963779449,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.8223866820335388,0.3018331229686737,0.2876817286014557,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795959472656,0.72841477394104,0.2073020488023758,0.9427270889282228,284.68035888671875,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2296142578125,284.6814880371094,1.0,0.5373319983482361,1.0,1.0,0.0,1.0,-2.874138593673706,2.874131917953491,6.642378593824105e-06,2.2202813625335693,0.8841903805732727,0.8841903805732727,0.0,126.41506958007812,98.0,36252.37890625,0.0,1975.453125,1.0,280.94146728515625,283.3405456542969,291.5813293457031,293.8896789550781,293.1499938964844,293.1499938964844,281.25,36507.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867389559745789,1.0,0.0,0.0,3.607518434524536,3.6075422763824463,8.683812211529585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.73974609375,0.0,1490.1678466796875,1895.4371337890625,0.0,3279.697509765625,0.8961593508720398,1.0,0.0,3.0,1.0,0.0
12061500,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.889580488204956,0.3753059208393097,0.3388047516345978,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.9990000128746032,0.5512680411338806,0.5045793652534485,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.9420453310012816,0.4400172531604767,0.3077272474765777,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.8295034766197205,0.302563726902008,0.2881727516651153,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.7344849705696106,0.2076987028121948,0.9435843825340272,284.8085632324219,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2388916015625,284.8161926269531,1.0,0.5326592326164246,1.0,1.0,0.0,1.0,-2.859326362609864,2.8593199253082275,6.575354746019002e-06,2.209407091140747,0.8844862580299377,0.8844862580299377,0.0,122.2450714111328,98.0,35131.6015625,0.0,1932.772216796875,1.0,281.1974792480469,283.51190185546875,291.5394592285156,293.7347412109375,293.1499938964844,293.1499938964844,281.25,36389.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757126927375793,1.0,0.0,0.0,3.600543975830078,3.600567579269409,8.650267773191445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.5205078125,0.0,1481.7108154296875,1895.4371337890625,0.0,3176.389404296875,0.8945559859275818,1.0,0.0,3.0,1.0,0.0
12061560,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.899838387966156,0.3757786154747009,0.3390727043151855,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.9990000128746032,0.554648756980896,0.4883980453014374,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9552796483039856,0.4424552023410797,0.3092941045761108,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8385261297225952,0.3034012913703918,0.2887711226940155,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.7422910332679749,0.208204984664917,0.944902002811432,284.8443603515625,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.2523498535156,284.8444519042969,1.0,0.5277935862541199,1.0,1.0,0.0,1.0,-2.8460609912872314,2.8460543155670166,6.513223524962086e-06,2.19858717918396,0.8841875791549683,0.8841875791549683,0.0,117.4191665649414,101.0,34818.32421875,0.0,1886.9041748046875,1.0,281.2413024902344,283.55389404296875,291.5484924316406,293.7718200683594,293.1499938964844,293.1499938964844,281.54998779296875,36295.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697473406791687,1.0,0.0,0.0,3.5959413051605225,3.595964908599853,8.628165915069985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.29443359375,0.0,1476.0350341796875,1895.4371337890625,0.0,3120.440673828125,0.8934265971183777,1.0,0.0,3.0,1.0,0.0
12061620,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9146377444267272,0.3769310116767883,0.339828759431839,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.5639339089393616,0.4677962958812713,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9728494882583618,0.4475421607494354,0.312610000371933,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8515192270278931,0.305297702550888,0.2902716398239136,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7536081075668335,0.2094451785087585,0.9490824937820436,285.0206298828125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2936096191406,285.0215148925781,1.0,0.5227446556091309,1.0,1.0,0.0,1.0,-2.832997560501098,2.832991123199463,6.452535217249533e-06,2.188025951385498,0.8865876793861389,0.8865876793861389,0.0,111.6375732421875,119.0,33706.76171875,0.0,1838.2752685546875,1.0,281.5412292480469,283.7806396484375,291.5150451660156,293.66424560546875,293.1499938964844,293.1499938964844,281.8500061035156,36050.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537668585777283,1.0,0.0,0.0,3.593327045440674,3.593350410461426,8.615624551566725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.3720703125,0.0,1471.397216796875,1895.4371337890625,0.0,2970.56396484375,0.8926722407341003,1.0,0.0,3.0,1.0,0.0
12061680,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9146377444267272,0.3769310116767883,0.339828759431839,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.5639339089393616,0.4677962958812713,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9728494882583618,0.4475421607494354,0.312610000371933,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8515192270278931,0.305297702550888,0.2902716398239136,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7536081075668335,0.2094451785087585,0.9490824937820436,285.0206298828125,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2936096191406,285.0215148925781,1.0,0.5227446556091309,1.0,1.0,0.0,1.0,-2.832997560501098,2.832991123199463,6.452535217249533e-06,2.188025951385498,0.8865876793861389,0.8865876793861389,0.0,111.6375732421875,119.0,33706.76171875,0.0,1838.2752685546875,1.0,281.5412292480469,283.7806396484375,291.5150451660156,293.66424560546875,293.1499938964844,293.1499938964844,281.8500061035156,36050.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537668585777283,1.0,0.0,0.0,3.593327045440674,3.593350410461426,8.615624551566725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.3720703125,0.0,1471.397216796875,1895.4371337890625,0.0,2970.56396484375,0.8926722407341003,1.0,0.0,3.0,1.0,0.0
12061740,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.9160463213920592,0.3782697021961212,0.3409144878387451,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2092590332031,0.9990000128746032,0.5717034339904785,0.4673985540866852,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20916748046875,0.9762652516365052,0.4523574709892273,0.3158615231513977,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.8534055352210999,0.3072412312030792,0.2920126318931579,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20770263671875,0.7553107738494873,0.210842028260231,0.9548989534378052,285.2090759277344,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3342590332031,285.21173095703125,1.0,0.5254382491111755,1.0,1.0,0.0,1.0,-2.8467812538146973,2.846774816513061,6.514364940812811e-06,2.198169708251953,0.8912017941474915,0.8912017941474915,0.0,112.03244018554688,119.0,32892.80859375,0.0,1861.9383544921875,1.0,281.8365478515625,284.01531982421875,291.4801330566406,293.5648193359375,293.1499938964844,293.1499938964844,281.8500061035156,35793.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404128551483154,1.0,0.0,0.0,3.5996861457824707,3.5997097492218018,8.646146056889847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.2412109375,0.0,1476.3883056640625,1895.4371337890625,0.0,2845.572509765625,0.893918514251709,1.0,0.0,3.0,1.0,0.0
12061800,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.9154653549194336,0.3784446120262146,0.3411004841327667,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.9990000128746032,0.5725553631782532,0.4684318900108337,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.9760510325431824,0.4530104696750641,0.3163348436355591,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.8530504703521729,0.3075083792209625,0.2922831773757934,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.7550137639045715,0.2110405713319778,0.9558521509170532,285.2152099609375,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3385925292969,285.2170715332031,1.0,0.5262038111686707,1.0,1.0,0.0,1.0,-2.8502838611602783,2.8502774238586426,6.530321115860716e-06,2.200836658477783,0.8917029500007629,0.8917029500007629,0.0,112.42133331298828,137.0,32906.6015625,0.0,1869.3828125,1.0,281.8412780761719,284.0218505859375,291.4860534667969,293.5790710449219,293.1499938964844,293.1499938964844,282.1499938964844,35772.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400905728340149,1.0,0.0,0.0,3.601020097732544,3.601043462753296,8.652555152366403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.63232421875,0.0,1477.6759033203125,1895.4371337890625,0.0,2842.561279296875,0.8941952586174011,1.0,0.0,3.0,1.0,0.0
12061860,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.905619502067566,0.3803884088993072,0.3428760170936584,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.9990000128746032,0.5779371857643127,0.4848349392414093,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493103027344,0.9694237112998962,0.4589325785636902,0.32046839594841,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.8459336161613464,0.3100391328334808,0.2947419881820678,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.7489209771156311,0.212929829955101,0.964741826057434,285.44921875,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3653869628906,285.4523620605469,1.0,0.5355712175369263,1.0,1.0,0.0,1.0,-2.890721559524536,2.8907148838043213,6.716350071656052e-06,2.231802463531494,0.9001985788345337,0.9001985788345337,0.0,118.12711334228516,155.0,32511.255859375,0.0,1962.5355224609373,1.0,282.1413879394531,284.2831115722656,291.4624938964844,293.52203369140625,293.1499938964844,293.1499938964844,282.45001220703125,35454.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829913854598999,1.0,0.0,0.0,3.6203887462615967,3.620412349700928,8.745883519623021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.048828125,0.0,1496.42138671875,1895.4371337890625,0.0,2747.6435546875,0.8983039259910583,1.0,0.0,3.0,1.0,0.0
12061920,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44903564453125,0.905619502067566,0.3803884088993072,0.3428760170936584,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.9990000128746032,0.5779371857643127,0.4848349392414093,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493103027344,0.9694237112998962,0.4589325785636902,0.32046839594841,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.8459336161613464,0.3100391328334808,0.2947419881820678,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477844238281,0.7489209771156311,0.212929829955101,0.964741826057434,285.44921875,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3653869628906,285.4523620605469,1.0,0.5355712175369263,1.0,1.0,0.0,1.0,-2.890721559524536,2.8907148838043213,6.716350071656052e-06,2.231802463531494,0.9001985788345337,0.9001985788345337,0.0,118.12711334228516,155.0,32511.255859375,0.0,1962.5355224609373,1.0,282.1413879394531,284.2831115722656,291.4624938964844,293.52203369140625,293.1499938964844,293.1499938964844,282.45001220703125,35454.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829913854598999,1.0,0.0,0.0,3.6203887462615967,3.620412349700928,8.745883519623021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.048828125,0.0,1496.42138671875,1895.4371337890625,0.0,2747.6435546875,0.8983039259910583,1.0,0.0,3.0,1.0,0.0
12061980,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.8911723494529724,0.3828499019145965,0.3452256917953491,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079772949219,0.9990000128746032,0.5802543759346008,0.511468768119812,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077941894531,0.9564933776855468,0.4653852581977844,0.3250562250614166,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071228027344,0.8343874216079712,0.312949001789093,0.2976695597171783,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7061462402344,0.7389757633209229,0.2150971740484237,0.9754620790481568,285.70770263671875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.37518310546875,285.7109069824219,1.0,0.5491511225700378,1.0,1.0,0.0,1.0,-2.9474639892578125,2.9474570751190186,6.982299510127632e-06,2.275475263595581,0.9123870134353638,0.9123870134353638,0.0,127.40947723388672,158.0,32372.44140625,0.0,2103.747802734375,1.0,282.441650390625,284.555419921875,291.44317626953125,293.4900207519531,293.1499938964844,293.1499938964844,282.1499938964844,35116.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243547081947327,1.0,0.0,0.0,3.652438163757324,3.6524622440338135,8.901415071704832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.810546875,0.0,1529.2713623046875,1895.4371337890625,0.0,2695.959228515625,0.9052425622940063,1.0,0.0,3.0,1.0,0.0
12062040,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.8911723494529724,0.3828499019145965,0.3452256917953491,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079772949219,0.9990000128746032,0.5802543759346008,0.511468768119812,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077941894531,0.9564933776855468,0.4653852581977844,0.3250562250614166,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071228027344,0.8343874216079712,0.312949001789093,0.2976695597171783,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7061462402344,0.7389757633209229,0.2150971740484237,0.9754620790481568,285.70770263671875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.37518310546875,285.7109069824219,1.0,0.5491511225700378,1.0,1.0,0.0,1.0,-2.9474639892578125,2.9474570751190186,6.982299510127632e-06,2.275475263595581,0.9123870134353638,0.9123870134353638,0.0,127.40947723388672,158.0,32372.44140625,0.0,2103.747802734375,1.0,282.441650390625,284.555419921875,291.44317626953125,293.4900207519531,293.1499938964844,293.1499938964844,282.1499938964844,35116.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243547081947327,1.0,0.0,0.0,3.652438163757324,3.6524622440338135,8.901415071704832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.810546875,0.0,1529.2713623046875,1895.4371337890625,0.0,2695.959228515625,0.9052425622940063,1.0,0.0,3.0,1.0,0.0
12062100,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.8852676749229431,0.3834289610385895,0.346246987581253,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684509277344,0.9990000128746032,0.5798354744911194,0.5230340957641602,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.9510995745658876,0.468020886182785,0.3272496163845062,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711669921875,0.8298088312149048,0.3140537142753601,0.2990666925907135,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5742492675781,0.7350562214851379,0.2159186899662017,0.9805599451065063,285.5693054199219,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.36749267578125,285.5606384277344,1.0,0.5548712611198425,1.0,1.0,0.0,1.0,-2.973055601119995,2.973048448562622,7.10460062691709e-06,2.295459985733032,0.9152076840400696,0.9152076840400696,0.0,131.623779296875,158.0,33243.5078125,0.0,2169.221435546875,1.0,282.1983337402344,284.3829345703125,291.5265808105469,293.7294311523437,293.1499938964844,293.1499938964844,282.1499938964844,35146.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390197157859802,1.0,0.0,0.0,3.668831825256348,3.668855905532837,8.981500059235259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.14208984375,0.0,1547.7987060546875,1895.4371337890625,0.0,2832.557861328125,0.9088725447654724,1.0,0.0,3.0,1.0,0.0
12062160,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.52227783203125,0.8790744543075562,0.3833213448524475,0.3465069532394409,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220947265625,0.9990000128746032,0.5783827304840088,0.5343155860900879,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221862792969,0.94535630941391,0.4700272679328918,0.3289005160331726,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.8251044154167175,0.3146958351135254,0.2999765872955322,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5227355957031,0.7309926748275757,0.2163635939359665,0.983870804309845,285.522216796875,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.35137939453125,285.521484375,1.0,0.5600128769874573,1.0,1.0,0.0,1.0,-2.993995428085327,2.993988275527954,7.2052571340464056e-06,2.3117241859436035,0.9184998273849488,0.9184998273849488,0.0,135.6461639404297,161.0,33498.984375,0.0,2226.50634765625,1.0,282.15753173828125,284.3338623046875,291.51727294921875,293.7140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35194.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850544273853302,1.0,0.0,0.0,3.683260679244995,3.683284997940064,9.052284895005868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.6953125,0.0,1564.404296875,1895.4371337890625,0.0,2940.36865234375,0.9121673703193665,1.0,0.0,3.0,1.0,0.0
12062220,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.8634224534034729,0.381984144449234,0.3459487855434418,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.9920641779899596,0.5735453963279724,0.5448178052902222,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.9294357895851136,0.472965270280838,0.3314207792282104,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.8125336766242981,0.3150443136692047,0.3009268045425415,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.7200266718864441,0.2164220809936523,0.9869447946548462,285.3006286621094,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3139038085937,285.2988586425781,1.0,0.5680761933326721,1.0,1.0,0.0,1.0,-3.0149624347686768,3.0149550437927246,7.30767260392895e-06,2.328401803970337,0.9213536977767944,0.9213536977767944,0.0,144.8445587158203,164.0,34419.703125,0.0,2310.332275390625,1.0,281.8578186035156,284.0809936523437,291.4773864746094,293.76190185546875,293.1499938964844,293.1499938964844,281.54998779296875,35392.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757704496383667,1.0,0.0,0.0,3.706587791442871,3.706612348556519,9.167308689939092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.08251953125,0.0,1592.4237060546875,1895.4371337890625,0.0,3176.931396484375,0.9175204634666444,1.0,0.0,3.0,1.0,0.0
