time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062280,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.8634224534034729,0.381984144449234,0.3459487855434418,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.9920641779899596,0.5735453963279724,0.5448178052902222,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.9294357895851136,0.472965270280838,0.3314207792282104,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.8125336766242981,0.3150443136692047,0.3009268045425415,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017272949219,0.7200266718864441,0.2164220809936523,0.9869447946548462,285.3006286621094,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3139038085937,285.2988586425781,1.0,0.5680761933326721,1.0,1.0,0.0,1.0,-3.0149624347686768,3.0149550437927246,7.30767260392895e-06,2.328401803970337,0.9213536977767944,0.9213536977767944,0.0,144.8445587158203,164.0,34419.703125,0.0,2310.332275390625,1.0,281.8578186035156,284.0809936523437,291.4773864746094,293.76190185546875,293.1499938964844,293.1499938964844,281.54998779296875,35392.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757704496383667,1.0,0.0,0.0,3.706587791442871,3.706612348556519,9.167308689939092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.08251953125,0.0,1592.4237060546875,1895.4371337890625,0.0,3176.931396484375,0.9175204634666444,1.0,0.0,3.0,1.0,0.0
12062340,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8472318649291992,0.3796993494033813,0.3444423079490661,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9750403761863708,0.5694686770439148,0.5410978198051453,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9122830033302308,0.4749521017074585,0.333215981721878,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7979775667190552,0.3144887387752533,0.3009640872478485,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7071142792701721,0.2156641334295272,0.98613440990448,285.0600891113281,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2850952148437,285.0579528808594,1.0,0.5727213621139526,1.0,1.0,0.0,1.0,-3.0088119506835938,3.0088045597076416,7.277672011696268e-06,2.323559761047364,0.920833945274353,0.920833945274353,0.0,154.1962890625,167.0,35071.4453125,0.0,2348.0546875,1.0,281.557861328125,283.81500244140625,291.4021911621094,293.7338256835937,293.1499938964844,293.1499938964844,281.25,35658.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931145071983337,1.0,0.0,0.0,3.720086336135864,3.720110893249512,9.234200888386112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.505859375,0.0,1609.9447021484375,1895.4371337890625,0.0,3339.321533203125,0.920720875263214,1.0,0.0,3.0,1.0,0.0
12062400,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8472318649291992,0.3796993494033813,0.3444423079490661,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9750403761863708,0.5694686770439148,0.5410978198051453,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9122830033302308,0.4749521017074585,0.333215981721878,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7979775667190552,0.3144887387752533,0.3009640872478485,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7071142792701721,0.2156641334295272,0.98613440990448,285.0600891113281,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2850952148437,285.0579528808594,1.0,0.5727213621139526,1.0,1.0,0.0,1.0,-3.0088119506835938,3.0088045597076416,7.277672011696268e-06,2.323559761047364,0.920833945274353,0.920833945274353,0.0,154.1962890625,167.0,35071.4453125,0.0,2348.0546875,1.0,281.557861328125,283.81500244140625,291.4021911621094,293.7338256835937,293.1499938964844,293.1499938964844,281.25,35658.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931145071983337,1.0,0.0,0.0,3.720086336135864,3.720110893249512,9.234200888386112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.505859375,0.0,1609.9447021484375,1895.4371337890625,0.0,3339.321533203125,0.920720875263214,1.0,0.0,3.0,1.0,0.0
12062460,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8356803059577942,0.3770023584365845,0.3423824906349182,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.9612899422645568,0.5659836530685425,0.5380282402038574,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.9014061689376832,0.4764778316020965,0.3345539569854736,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7872686982154846,0.3134637773036957,0.3003818690776825,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.6969023942947388,0.2144382894039154,0.9824785590171814,284.8304443359375,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2606811523437,284.8282470703125,1.0,0.5755212903022766,1.0,1.0,0.0,1.0,-2.999163150787353,2.9991557598114014,7.230814389913576e-06,2.3159987926483154,0.9173325300216676,0.9173325300216676,0.0,161.1365203857422,170.0,35742.95703125,0.0,2366.046142578125,1.0,281.2576599121094,283.5562438964844,291.3359375,293.704345703125,293.1499938964844,293.1499938964844,280.95001220703125,35948.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047223925590516,1.0,0.0,0.0,3.722790956497192,3.722815752029419,9.247632988262922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.69580078125,0.0,1615.27734375,1895.4371337890625,0.0,3447.563232421875,0.921518325805664,1.0,0.0,3.0,1.0,0.0
12062520,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83062744140625,0.8356803059577942,0.3770023584365845,0.3423824906349182,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302001953125,0.9612899422645568,0.5659836530685425,0.5380282402038574,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.9014061689376832,0.4764778316020965,0.3345539569854736,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7872686982154846,0.3134637773036957,0.3003818690776825,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.6969023942947388,0.2144382894039154,0.9824785590171814,284.8304443359375,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2606811523437,284.8282470703125,1.0,0.5755212903022766,1.0,1.0,0.0,1.0,-2.999163150787353,2.9991557598114014,7.230814389913576e-06,2.3159987926483154,0.9173325300216676,0.9173325300216676,0.0,161.1365203857422,170.0,35742.95703125,0.0,2366.046142578125,1.0,281.2576599121094,283.5562438964844,291.3359375,293.704345703125,293.1499938964844,293.1499938964844,280.95001220703125,35948.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047223925590516,1.0,0.0,0.0,3.722790956497192,3.722815752029419,9.247632988262922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.69580078125,0.0,1615.27734375,1895.4371337890625,0.0,3447.563232421875,0.921518325805664,1.0,0.0,3.0,1.0,0.0
12062580,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8265590667724609,0.3741284906864166,0.3400781154632568,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142578125,0.9496936798095704,0.5626714825630188,0.5351447463035583,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143798828125,0.8936321139335632,0.4777688682079315,0.3356621265411377,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.7788310050964355,0.312196671962738,0.2994762361049652,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155700683594,0.6885436177253723,0.2129547148942947,0.9772095084190368,284.6144714355469,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386779785156,284.61236572265625,1.0,0.577143132686615,1.0,1.0,0.0,1.0,-2.9868381023406982,2.986830949783325,7.171203833422624e-06,2.3063507080078125,0.911086082458496,0.911086082458496,0.0,166.60379028320312,173.0,36448.94140625,0.0,2371.52490234375,1.0,280.9576721191406,283.3066101074219,291.2864990234375,293.693603515625,293.1499938964844,293.1499938964844,280.6499938964844,36250.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141509532928468,1.0,0.0,0.0,3.714339256286621,3.714363813400269,9.205691640090664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.01513671875,0.0,1607.8406982421875,1895.4371337890625,0.0,3535.085205078125,0.9198237657546996,1.0,0.0,3.0,1.0,0.0
12062640,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146240234375,0.8265590667724609,0.3741284906864166,0.3400781154632568,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142578125,0.9496936798095704,0.5626714825630188,0.5351447463035583,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143798828125,0.8936321139335632,0.4777688682079315,0.3356621265411377,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148681640625,0.7788310050964355,0.312196671962738,0.2994762361049652,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155700683594,0.6885436177253723,0.2129547148942947,0.9772095084190368,284.6144714355469,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.2386779785156,284.61236572265625,1.0,0.577143132686615,1.0,1.0,0.0,1.0,-2.9868381023406982,2.986830949783325,7.171203833422624e-06,2.3063507080078125,0.911086082458496,0.911086082458496,0.0,166.60379028320312,173.0,36448.94140625,0.0,2371.52490234375,1.0,280.9576721191406,283.3066101074219,291.2864990234375,293.693603515625,293.1499938964844,293.1499938964844,280.6499938964844,36250.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141509532928468,1.0,0.0,0.0,3.714339256286621,3.714363813400269,9.205691640090664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.01513671875,0.0,1607.8406982421875,1895.4371337890625,0.0,3535.085205078125,0.9198237657546996,1.0,0.0,3.0,1.0,0.0
12062700,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595642089844,0.8226330876350403,0.3726507723331451,0.3389109075069427,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4577331542969,0.944575309753418,0.5610197186470032,0.5337465405464172,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4583740234375,0.8904797434806824,0.4783526360988617,0.3361897468566894,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4606628417969,0.775252640247345,0.3115080296993255,0.2989701330661773,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639587402344,0.6849040985107422,0.2121582627296447,0.9742758870124816,284.4587097167969,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.22857666015625,284.4493408203125,1.0,0.5776684880256653,1.0,1.0,0.0,1.0,-2.980254411697388,2.980247259140014,7.139462923078099e-06,2.301197290420532,0.906299352645874,0.906299352645874,0.0,168.9232940673828,173.0,37153.75390625,0.0,2371.365966796875,1.0,280.6996459960937,283.11505126953125,291.2914123535156,293.79107666015625,293.1499938964844,293.1499938964844,280.6499938964844,36424.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210204482078552,1.0,0.0,0.0,3.7058334350585938,3.705857992172241,9.163577487925068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.07080078125,0.0,1599.3992919921875,1895.4371337890625,0.0,3598.572509765625,0.917999029159546,1.0,0.0,3.0,1.0,0.0
12062760,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017639160156,0.8187018036842346,0.371100902557373,0.3376044631004333,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013977050781,0.9394498467445374,0.5592957139015198,0.5322148203849792,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4015197753906,0.8873691558837891,0.4788558781147003,0.3366027772426605,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019775390625,0.7717302441596985,0.3107533752918243,0.2983622252941131,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4026184082031,0.6812957525253296,0.2113049477338791,0.9709652066230774,284.4015808105469,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.21832275390625,284.399658203125,1.0,0.5780208110809326,1.0,1.0,0.0,1.0,-2.972629308700561,2.972622394561768,7.1028252932592295e-06,2.295243978500366,0.9020236134529114,0.9020236134529114,0.0,171.16790771484375,176.0,37109.2890625,0.0,2368.932861328125,1.0,280.6576843261719,283.0619506835937,291.2460327148437,293.6918334960937,293.1499938964844,293.1499938964844,280.3500061035156,36573.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228750467300416,1.0,0.0,0.0,3.693926095962525,3.693950653076172,9.104784339797334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.5263671875,0.0,1586.9326171875,1895.4371337890625,0.0,3615.6669921875,0.915468454360962,1.0,0.0,3.0,1.0,0.0
12062820,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1935119628906,0.8114093542098999,0.3679398000240326,0.3349863588809967,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19317626953125,0.9300439953804016,0.5557697415351868,0.5291366577148438,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932678222656,0.8819736838340759,0.4797627329826355,0.337398886680603,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936950683594,0.7654199600219727,0.3091653287410736,0.2970851361751556,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1943359375,0.6747194528579712,0.2095358669757843,0.9640468955039978,284.193359375,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.1915588378906,1.0,0.5784102082252502,1.0,1.0,0.0,1.0,-2.9568886756896973,2.956881761550904,7.02748775438522e-06,2.2829532623291016,0.8902166485786438,0.8902166485786438,0.0,175.19065856933594,179.0,37722.90234375,0.0,2360.83251953125,1.0,280.35797119140625,282.8238830566406,291.2091979980469,293.69219970703125,293.1499938964844,293.1499938964844,280.6499938964844,36923.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310882091522216,1.0,0.0,0.0,3.660536766052246,3.6605610847473145,8.940933184931055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.1826171875,0.0,1551.848876953125,1895.4371337890625,0.0,3691.112060546875,0.9082393050193788,1.0,0.0,3.0,1.0,0.0
12062880,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1935119628906,0.8114093542098999,0.3679398000240326,0.3349863588809967,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19317626953125,0.9300439953804016,0.5557697415351868,0.5291366577148438,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1932678222656,0.8819736838340759,0.4797627329826355,0.337398886680603,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1936950683594,0.7654199600219727,0.3091653287410736,0.2970851361751556,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1943359375,0.6747194528579712,0.2095358669757843,0.9640468955039978,284.193359375,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.199462890625,284.1915588378906,1.0,0.5784102082252502,1.0,1.0,0.0,1.0,-2.9568886756896973,2.956881761550904,7.02748775438522e-06,2.2829532623291016,0.8902166485786438,0.8902166485786438,0.0,175.19065856933594,179.0,37722.90234375,0.0,2360.83251953125,1.0,280.35797119140625,282.8238830566406,291.2091979980469,293.69219970703125,293.1499938964844,293.1499938964844,280.6499938964844,36923.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310882091522216,1.0,0.0,0.0,3.660536766052246,3.6605610847473145,8.940933184931055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.1826171875,0.0,1551.848876953125,1895.4371337890625,0.0,3691.112060546875,0.9082393050193788,1.0,0.0,3.0,1.0,0.0
12062940,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3676147460937,0.8067139983177185,0.3666007816791534,0.3333701193332672,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3679504394531,0.9240955114364624,0.5541311502456665,0.5271259546279907,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36785888671875,0.8794422745704651,0.4822782576084137,0.338826060295105,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.367431640625,0.7616010904312134,0.3086612820625305,0.2963674962520599,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3668212890625,0.6705010533332825,0.2086028158664703,0.9590964913368224,284.3677673339844,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.1966857910156,284.3694152832031,1.0,0.578824520111084,1.0,1.0,0.0,1.0,-2.947416305541992,2.9474093914031982,6.98185203873436e-06,2.275341749191284,0.8841824531555176,0.8841824531555176,0.0,177.81443786621094,179.0,36634.06640625,0.0,2357.00732421875,1.0,280.6408996582031,283.0501708984375,291.0830993652344,293.42431640625,293.1499938964844,293.1499938964844,280.6499938964844,36879.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913380205631256,1.0,0.0,0.0,3.628250598907471,3.62827467918396,8.783910061538336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.953125,0.0,1515.644775390625,1895.4371337890625,0.0,3527.946533203125,0.901038646697998,1.0,0.0,3.0,1.0,0.0
12063000,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3691711425781,0.8066046237945557,0.3665722608566284,0.3333427309989929,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36944580078125,0.9239549040794371,0.5540955066680908,0.5270878672599792,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.369384765625,0.8794260621070862,0.4824095964431762,0.3389157652854919,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690185546875,0.7615191340446472,0.3086623549461365,0.296365350484848,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.36846923828125,0.670400857925415,0.2085834592580795,0.958993673324585,284.36932373046875,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.19683837890625,284.3707275390625,1.0,0.5788573622703552,1.0,1.0,0.0,1.0,-2.9473190307617188,2.947312116622925,6.981372735026525e-06,2.2752585411071777,0.8838928937911987,0.8838928937911987,0.0,177.88697814941406,182.0,36625.19921875,0.0,2357.197265625,1.0,280.64215087890625,283.0521240234375,291.0830078125,293.4247436523437,293.1499938964844,293.1499938964844,280.95001220703125,36879.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129446148872375,1.0,0.0,0.0,3.6269419193267822,3.626965761184693,8.777573725637922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.82666015625,0.0,1514.2032470703125,1895.4371337890625,0.0,3523.910400390625,0.900745451450348,1.0,0.0,3.0,1.0,0.0
12063060,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704345703125,0.8049953579902649,0.366681158542633,0.333236426115036,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.57080078125,0.9218233823776244,0.5541679859161377,0.5268770456314087,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.88013756275177,0.4865323007106781,0.3416107296943664,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.7605065703392029,0.3093301355838775,0.2968127131462097,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696105957031,0.6689911484718323,0.208657756447792,0.9585490822792052,284.57061767578125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2077331542969,284.5723876953125,1.0,0.5801275372505188,1.0,1.0,0.0,1.0,-2.950170516967773,2.9501633644104004,6.994442173891002e-06,2.277265787124634,0.8804836869239807,0.8804836869239807,0.0,179.3312530517578,185.0,35634.2421875,0.0,2369.600830078125,1.0,280.94146728515625,283.3031921386719,291.04266357421875,293.2995300292969,293.1499938964844,293.1499938964844,281.25,36696.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893347442150116,1.0,0.0,0.0,3.600209951400757,3.600233554840088,8.648662515042815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.79541015625,0.0,1483.6163330078125,1895.4371337890625,0.0,3341.498046875,0.8946661353111267,1.0,0.0,3.0,1.0,0.0
12063120,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704345703125,0.8049953579902649,0.366681158542633,0.333236426115036,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.57080078125,0.9218233823776244,0.5541679859161377,0.5268770456314087,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.88013756275177,0.4865323007106781,0.3416107296943664,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702514648437,0.7605065703392029,0.3093301355838775,0.2968127131462097,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5696105957031,0.6689911484718323,0.208657756447792,0.9585490822792052,284.57061767578125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2077331542969,284.5723876953125,1.0,0.5801275372505188,1.0,1.0,0.0,1.0,-2.950170516967773,2.9501633644104004,6.994442173891002e-06,2.277265787124634,0.8804836869239807,0.8804836869239807,0.0,179.3312530517578,185.0,35634.2421875,0.0,2369.600830078125,1.0,280.94146728515625,283.3031921386719,291.04266357421875,293.2995300292969,293.1499938964844,293.1499938964844,281.25,36696.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893347442150116,1.0,0.0,0.0,3.600209951400757,3.600233554840088,8.648662515042815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.79541015625,0.0,1483.6163330078125,1895.4371337890625,0.0,3341.498046875,0.8946661353111267,1.0,0.0,3.0,1.0,0.0
12063180,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.8046332597732544,0.3676186800003052,0.3339278101921081,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.9211832284927368,0.5552777647972107,0.527719259262085,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.882040798664093,0.4915292859077453,0.3449507355690002,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.7606712579727173,0.3107529878616333,0.2980159819126129,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.6689171195030212,0.2094542682170868,0.9614986181259156,284.8105163574219,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254638671875,284.81256103515625,1.0,0.582271158695221,1.0,1.0,0.0,1.0,-2.961013078689575,2.961006164550781,7.045676284178626e-06,2.2855165004730225,0.8805688619613647,0.8805688619613647,0.0,180.5781097412109,188.0,34981.72265625,0.0,2395.508056640625,1.0,281.2412414550781,283.5699768066406,291.0357666015625,293.2409362792969,293.1499938964844,293.1499938964844,281.54998779296875,36403.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877886950969696,1.0,0.0,0.0,3.584152936935425,3.5841763019561768,8.571687999392452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.58642578125,0.0,1464.1048583984375,1895.4371337890625,0.0,3196.774658203125,0.8908868432044983,1.0,0.0,3.0,1.0,0.0
12063240,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.8046332597732544,0.3676186800003052,0.3339278101921081,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.9211832284927368,0.5552777647972107,0.527719259262085,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.882040798664093,0.4915292859077453,0.3449507355690002,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.7606712579727173,0.3107529878616333,0.2980159819126129,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.6689171195030212,0.2094542682170868,0.9614986181259156,284.8105163574219,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2254638671875,284.81256103515625,1.0,0.582271158695221,1.0,1.0,0.0,1.0,-2.961013078689575,2.961006164550781,7.045676284178626e-06,2.2855165004730225,0.8805688619613647,0.8805688619613647,0.0,180.5781097412109,188.0,34981.72265625,0.0,2395.508056640625,1.0,281.2412414550781,283.5699768066406,291.0357666015625,293.2409362792969,293.1499938964844,293.1499938964844,281.54998779296875,36403.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877886950969696,1.0,0.0,0.0,3.584152936935425,3.5841763019561768,8.571687999392452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.58642578125,0.0,1464.1048583984375,1895.4371337890625,0.0,3196.774658203125,0.8908868432044983,1.0,0.0,3.0,1.0,0.0
12063300,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8045774102210999,0.3682857751846313,0.3344419598579407,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.921004593372345,0.5560829639434814,0.5283745527267456,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8830946087837219,0.4942473769187927,0.346763551235199,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7608959674835205,0.3116554915904999,0.2988030612468719,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.6690883040428162,0.2100436240434646,0.9638789892196656,284.9847106933594,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.2355041503906,284.9955139160156,1.0,0.5836367607116699,1.0,1.0,0.0,1.0,-2.968402862548828,2.968395709991455,7.080815521476325e-06,2.291189193725586,0.8824867606163025,0.8824867606163025,0.0,181.29470825195312,188.0,34404.09375,0.0,2412.584228515625,1.0,281.4968566894531,283.77105712890625,291.0088806152344,293.1251220703125,293.1499938964844,293.1499938964844,281.54998779296875,36218.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869418203830719,1.0,0.0,0.0,3.5806756019592285,3.5806989669799805,8.55506357311242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.66796875,0.0,1459.00439453125,1895.4371337890625,0.0,3117.352783203125,0.8900241851806641,1.0,0.0,3.0,1.0,0.0
12063360,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8048213124275208,0.3690983951091766,0.3351699709892273,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9211569428443908,0.5570650100708008,0.5292814373970032,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8844326734542847,0.4971209764480591,0.3487533628940582,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7613749504089355,0.3126891255378723,0.2997595369815826,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.6695358157157898,0.2107598185539245,0.9669657349586488,285.0508728027344,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.24664306640625,285.0531311035156,1.0,0.5852088332176208,1.0,1.0,0.0,1.0,-2.9776179790496826,2.9776108264923096,7.124793683033204e-06,2.298279047012329,0.8838770985603333,0.8838770985603333,0.0,181.9740600585937,191.0,34416.2109375,0.0,2432.8935546875,1.0,281.541259765625,283.83416748046875,291.0351867675781,293.20361328125,293.1499938964844,293.1499938964844,281.8500061035156,36062.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668774366378784,1.0,0.0,0.0,3.580902099609375,3.580925464630127,8.556145303373341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.89208984375,0.0,1458.1026611328125,1895.4371337890625,0.0,3093.517822265625,0.8899188041687012,1.0,0.0,3.0,1.0,0.0
12063420,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8051362633705139,0.3709236085414886,0.3367602825164795,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.9212329983711244,0.5592817664146423,0.5312976837158203,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.8868928551673889,0.5031099915504456,0.3528617322444916,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.762226939201355,0.3149585425853729,0.3018575012683868,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.6704274415969849,0.2124019414186477,0.9741330146789552,285.28790283203125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689819335937,285.2899780273437,1.0,0.5887836813926697,1.0,1.0,0.0,1.0,-2.9980263710021973,2.998019218444824,7.222778549476061e-06,2.3140246868133545,0.8903283476829529,0.8903283476829529,0.0,183.6706695556641,194.0,33888.3125,0.0,2479.240966796875,1.0,281.8412170410156,284.0929260253906,291.03094482421875,293.1672668457031,293.1499938964844,293.1499938964844,282.1499938964844,35708.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584162592887878,1.0,0.0,0.0,3.5909368991851807,3.5909602642059326,8.604167760495329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.35107421875,0.0,1466.296875,1895.4371337890625,0.0,3014.15234375,0.8919038772583008,1.0,0.0,3.0,1.0,0.0
12063480,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8051362633705139,0.3709236085414886,0.3367602825164795,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.9212329983711244,0.5592817664146423,0.5312976837158203,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.8868928551673889,0.5031099915504456,0.3528617322444916,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.762226939201355,0.3149585425853729,0.3018575012683868,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.6704274415969849,0.2124019414186477,0.9741330146789552,285.28790283203125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2689819335937,285.2899780273437,1.0,0.5887836813926697,1.0,1.0,0.0,1.0,-2.9980263710021973,2.998019218444824,7.222778549476061e-06,2.3140246868133545,0.8903283476829529,0.8903283476829529,0.0,183.6706695556641,194.0,33888.3125,0.0,2479.240966796875,1.0,281.8412170410156,284.0929260253906,291.03094482421875,293.1672668457031,293.1499938964844,293.1499938964844,282.1499938964844,35708.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584162592887878,1.0,0.0,0.0,3.5909368991851807,3.5909602642059326,8.604167760495329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.35107421875,0.0,1466.296875,1895.4371337890625,0.0,3014.15234375,0.8919038772583008,1.0,0.0,3.0,1.0,0.0
12063540,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.8054736256599426,0.373013824224472,0.3386062681674957,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.9212899208068848,0.5618214011192322,0.5336408019065857,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.8893222212791443,0.5094133019447327,0.357202410697937,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7631149888038635,0.3174728453159332,0.3042085468769073,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5197448730469,0.6714421510696411,0.2142843753099441,0.9824950695037842,285.5207824707031,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5226745605469,1.0,0.5928522348403931,1.0,1.0,0.0,1.0,-3.021156072616577,3.021148681640625,7.3347214311070275e-06,2.3319053649902344,0.8998610377311707,0.8998610377311707,0.0,185.6532287597656,197.0,33389.390625,0.0,2532.741455078125,1.0,282.141357421875,284.3461303710937,291.02410888671875,293.1297912597656,293.1499938964844,293.1499938964844,282.45001220703125,35363.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509681820869446,1.0,0.0,0.0,3.613904476165772,3.613928079605103,8.714583259461506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.42724609375,0.0,1488.6632080078125,1895.4371337890625,0.0,2944.33984375,0.8967887759208679,1.0,0.0,3.0,1.0,0.0
12063600,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5205993652344,0.8054736256599426,0.373013824224472,0.3386062681674957,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209655761719,0.9212899208068848,0.5618214011192322,0.5336408019065857,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5208740234375,0.8893222212791443,0.5094133019447327,0.357202410697937,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5204162597656,0.7631149888038635,0.3174728453159332,0.3042085468769073,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5197448730469,0.6714421510696411,0.2142843753099441,0.9824950695037842,285.5207824707031,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2914733886719,285.5226745605469,1.0,0.5928522348403931,1.0,1.0,0.0,1.0,-3.021156072616577,3.021148681640625,7.3347214311070275e-06,2.3319053649902344,0.8998610377311707,0.8998610377311707,0.0,185.6532287597656,197.0,33389.390625,0.0,2532.741455078125,1.0,282.141357421875,284.3461303710937,291.02410888671875,293.1297912597656,293.1499938964844,293.1499938964844,282.45001220703125,35363.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509681820869446,1.0,0.0,0.0,3.613904476165772,3.613928079605103,8.714583259461506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.42724609375,0.0,1488.6632080078125,1895.4371337890625,0.0,2944.33984375,0.8967887759208679,1.0,0.0,3.0,1.0,0.0
12063660,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8058525919914246,0.3753328323364258,0.3406675159931183,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.9213607907295228,0.5646381378173828,0.5362563133239746,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.8917473554611206,0.5159929394721985,0.3617425858974457,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.7640448212623596,0.3201897740364074,0.3067629337310791,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.6725554466247559,0.2163561433553695,0.9917740225791932,285.7492370605469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31378173828125,285.7508850097656,1.0,0.5973073244094849,1.0,1.0,0.0,1.0,-3.046459674835205,3.046452283859253,7.458216714439914e-06,2.3514857292175293,0.9124161601066588,0.9124161601066588,0.0,187.85459899902344,200.0,32905.421875,0.0,2592.259521484375,1.0,282.4415588378906,284.593994140625,291.0177917480469,293.0935363769531,293.1499938964844,293.1499938964844,282.1499938964844,35045.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438481688499451,1.0,0.0,0.0,3.648771524429321,3.648795366287232,8.883552027327823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.88720703125,0.0,1524.6646728515625,1895.4371337890625,0.0,2877.68896484375,0.9043670296669006,1.0,0.0,3.0,1.0,0.0
12063720,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8058525919914246,0.3753328323364258,0.3406675159931183,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.9213607907295228,0.5646381378173828,0.5362563133239746,297.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.8917473554611206,0.5159929394721985,0.3617425858974457,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.7640448212623596,0.3201897740364074,0.3067629337310791,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.6725554466247559,0.2163561433553695,0.9917740225791932,285.7492370605469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.31378173828125,285.7508850097656,1.0,0.5973073244094849,1.0,1.0,0.0,1.0,-3.046459674835205,3.046452283859253,7.458216714439914e-06,2.3514857292175293,0.9124161601066588,0.9124161601066588,0.0,187.85459899902344,200.0,32905.421875,0.0,2592.259521484375,1.0,282.4415588378906,284.593994140625,291.0177917480469,293.0935363769531,293.1499938964844,293.1499938964844,282.1499938964844,35045.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438481688499451,1.0,0.0,0.0,3.648771524429321,3.648795366287232,8.883552027327823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.88720703125,0.0,1524.6646728515625,1895.4371337890625,0.0,2877.68896484375,0.9043670296669006,1.0,0.0,3.0,1.0,0.0
12063780,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.8035900592803955,0.3755776584148407,0.3416242003440857,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.9183948636054992,0.5652981400489807,0.5376981496810913,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.8914697170257568,0.5204765796661377,0.3654221594333648,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.7628188133239746,0.3216281235218048,0.3086661696434021,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.6716679334640503,0.2175040543079376,0.9990156292915344,285.5370483398437,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143310546875,285.5351257324219,1.0,0.6015974283218384,1.0,1.0,0.0,1.0,-3.0647788047790527,3.0647714138031006,7.5488374022825155e-06,2.365900754928589,0.9185386300086976,0.9185386300086976,0.0,191.4320068359375,203.0,33734.8203125,0.0,2646.244384765625,1.0,282.15771484375,284.3519287109375,291.1138610839844,293.3179931640625,293.1499938964844,293.1499938964844,281.8500061035156,35151.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653374314308167,1.0,0.0,0.0,3.681251764297485,3.681275844573975,9.042412330018124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.92626953125,0.0,1561.813720703125,1895.4371337890625,0.0,3079.07080078125,0.9116830825805664,1.0,0.0,3.0,1.0,0.0
12063840,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.8035900592803955,0.3755776584148407,0.3416242003440857,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.536865234375,0.9183948636054992,0.5652981400489807,0.5376981496810913,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.8914697170257568,0.5204765796661377,0.3654221594333648,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.7628188133239746,0.3216281235218048,0.3086661696434021,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381164550781,0.6716679334640503,0.2175040543079376,0.9990156292915344,285.5370483398437,284.95001220703125,296.4021301269531,288.0325927734375,296.40264892578125,297.3143310546875,285.5351257324219,1.0,0.6015974283218384,1.0,1.0,0.0,1.0,-3.0647788047790527,3.0647714138031006,7.5488374022825155e-06,2.365900754928589,0.9185386300086976,0.9185386300086976,0.0,191.4320068359375,203.0,33734.8203125,0.0,2646.244384765625,1.0,282.15771484375,284.3519287109375,291.1138610839844,293.3179931640625,293.1499938964844,293.1499938964844,281.8500061035156,35151.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653374314308167,1.0,0.0,0.0,3.681251764297485,3.681275844573975,9.042412330018124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.92626953125,0.0,1561.813720703125,1895.4371337890625,0.0,3079.07080078125,0.9116830825805664,1.0,0.0,3.0,1.0,0.0
12063900,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612060546875,0.8010371327400208,0.3749532997608185,0.3413847982883453,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.359130859375,0.915288507938385,0.5647491812705994,0.5375608801841736,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594970703125,0.889917254447937,0.5219689607620239,0.3667066693305969,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622436523437,0.760993242263794,0.3217711448669433,0.3090798556804657,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36590576171875,0.6700226068496704,0.2176005393266677,1.0006208419799805,285.3601379394531,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.30767822265625,285.3498229980469,1.0,0.6033676266670227,1.0,1.0,0.0,1.0,-3.0683047771453857,3.0682973861694336,7.566442945972085e-06,2.368717193603516,0.9195549488067628,0.9195549488067628,0.0,193.8212127685547,203.0,34402.78125,0.0,2665.6005859375,1.0,281.90020751953125,284.1470947265625,291.146240234375,293.4607238769531,293.1499938964844,293.1499938964844,281.8500061035156,35272.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787650465965271,1.0,0.0,0.0,3.694534540176392,3.69455885887146,9.10778396701062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.0224609375,0.0,1577.773193359375,1895.4371337890625,0.0,3205.005859375,0.9147011041641236,1.0,0.0,3.0,1.0,0.0
12063960,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29412841796875,0.7977674007415771,0.3740010559558868,0.3407192528247833,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.9114214777946472,0.5637783408164978,0.5368903279304504,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.8876631855964661,0.5231285691261292,0.3676522970199585,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.7585511207580566,0.3216135203838348,0.3091412484645843,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29510498046875,0.6677348613739014,0.2174235880374908,1.0008209943771362,285.2938842773437,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.2982482910156,285.2916259765625,1.0,0.6048206090927124,1.0,1.0,0.0,1.0,-3.068155765533448,3.068148136138916,7.565870419057319e-06,2.368670463562012,0.9211310148239136,0.9211310148239136,0.0,196.46978759765625,206.0,34432.59765625,0.0,2679.168212890625,1.0,281.8577575683594,284.0831298828125,291.1097106933594,293.38250732421875,293.1499938964844,293.1499938964844,281.54998779296875,35379.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853796124458313,1.0,0.0,0.0,3.7051172256469727,3.705141544342041,9.16003614293004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.51025390625,0.0,1590.6429443359375,1895.4371337890625,0.0,3266.97314453125,0.9171790480613708,1.0,0.0,3.0,1.0,0.0
12064020,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.790948212146759,0.3715802431106567,0.3389158844947815,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9037011861801147,0.5611280798912048,0.5348439812660217,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8829343318939209,0.5248813033103943,0.3691556751728058,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7533643245697021,0.3207537829875946,0.3087173700332641,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.662687361240387,0.216537669301033,0.998668134212494,285.046142578125,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767639160156,285.04376220703125,1.0,0.6069583892822266,1.0,1.0,0.0,1.0,-3.0622446537017822,3.06223726272583,7.536906650784658e-06,2.3641743659973145,0.9203791618347168,0.9203791618347168,0.0,201.62733459472656,209.0,35019.640625,0.0,2694.5693359375,1.0,281.5577087402344,283.8127136230469,291.08026123046875,293.3934936523437,293.1499938964844,293.1499938964844,281.25,35660.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987318873405457,1.0,0.0,0.0,3.718563556671143,3.71858811378479,9.226642418980192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.75048828125,0.0,1608.2098388671875,1895.4371337890625,0.0,3391.760498046875,0.9203785061836244,1.0,0.0,3.0,1.0,0.0
12064080,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.790948212146759,0.3715802431106567,0.3389158844947815,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9037011861801147,0.5611280798912048,0.5348439812660217,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8829343318939209,0.5248813033103943,0.3691556751728058,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7533643245697021,0.3207537829875946,0.3087173700332641,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.662687361240387,0.216537669301033,0.998668134212494,285.046142578125,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2767639160156,285.04376220703125,1.0,0.6069583892822266,1.0,1.0,0.0,1.0,-3.0622446537017822,3.06223726272583,7.536906650784658e-06,2.3641743659973145,0.9203791618347168,0.9203791618347168,0.0,201.62733459472656,209.0,35019.640625,0.0,2694.5693359375,1.0,281.5577087402344,283.8127136230469,291.08026123046875,293.3934936523437,293.1499938964844,293.1499938964844,281.25,35660.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987318873405457,1.0,0.0,0.0,3.718563556671143,3.71858811378479,9.226642418980192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.75048828125,0.0,1608.2098388671875,1895.4371337890625,0.0,3391.760498046875,0.9203785061836244,1.0,0.0,3.0,1.0,0.0
