time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064140,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.7841051816940308,0.3686836957931518,0.3366236388683319,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.8963613510131836,0.557827889919281,0.5320988893508911,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.8782380223274231,0.5260807275772095,0.3702291250228882,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.748127818107605,0.3193798363208771,0.3077419996261596,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.6574093103408813,0.2151382118463516,0.9939122796058656,284.7973327636719,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2537536621094,284.7949523925781,1.0,0.6082056164741516,1.0,1.0,0.0,1.0,-3.0505940914154053,3.050586700439453,7.479698069801088e-06,2.3551931381225586,0.9162981510162354,0.9162981510162354,0.0,206.4373321533203,212.0,35523.6328125,0.0,2696.864501953125,1.0,281.2576599121094,283.54376220703125,291.05889892578125,293.4012451171875,293.1499938964844,293.1499938964844,280.95001220703125,35976.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907361090183258,1.0,0.0,0.0,3.720345735549927,3.720370531082153,9.2354889602575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.03125,0.0,1612.6689453125,1895.4371337890625,0.0,3472.097412109375,0.9209855198860168,1.0,0.0,3.0,1.0,0.0
12064200,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.7841051816940308,0.3686836957931518,0.3366236388683319,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.8963613510131836,0.557827889919281,0.5320988893508911,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.8782380223274231,0.5260807275772095,0.3702291250228882,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.748127818107605,0.3193798363208771,0.3077419996261596,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.6574093103408813,0.2151382118463516,0.9939122796058656,284.7973327636719,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2537536621094,284.7949523925781,1.0,0.6082056164741516,1.0,1.0,0.0,1.0,-3.0505940914154053,3.050586700439453,7.479698069801088e-06,2.3551931381225586,0.9162981510162354,0.9162981510162354,0.0,206.4373321533203,212.0,35523.6328125,0.0,2696.864501953125,1.0,281.2576599121094,283.54376220703125,291.05889892578125,293.4012451171875,293.1499938964844,293.1499938964844,280.95001220703125,35976.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907361090183258,1.0,0.0,0.0,3.720345735549927,3.720370531082153,9.2354889602575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.03125,0.0,1612.6689453125,1895.4371337890625,0.0,3472.097412109375,0.9209855198860168,1.0,0.0,3.0,1.0,0.0
12064260,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514831542969,0.7774947285652161,0.3654693067073822,0.3340084552764892,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.8893039226531982,0.5541307330131531,0.5289151668548584,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8738013505935669,0.5268808603286743,0.3709962666034698,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516662597656,0.7430807948112488,0.3176648616790771,0.3064008951187134,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55230712890625,0.6522078514099121,0.2134052813053131,0.987437069416046,284.5513000488281,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22808837890625,284.54949951171875,1.0,0.6087735295295715,1.0,1.0,0.0,1.0,-3.035151720046997,3.035144329071045,7.404115876852302e-06,2.3432505130767822,0.908944845199585,0.908944845199585,0.0,210.8308258056641,215.0,35976.90625,0.0,2689.57177734375,1.0,280.9576721191406,283.2789306640625,291.0491943359375,293.4166564941406,293.1499938964844,293.1499938964844,280.6499938964844,36319.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135090112686156,1.0,0.0,0.0,3.709427118301392,3.709451675415039,9.181358677778916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.62841796875,0.0,1602.725830078125,1895.4371337890625,0.0,3529.1396484375,0.9187661409378052,1.0,0.0,3.0,1.0,0.0
12064320,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514831542969,0.7774947285652161,0.3654693067073822,0.3340084552764892,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.8893039226531982,0.5541307330131531,0.5289151668548584,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8738013505935669,0.5268808603286743,0.3709962666034698,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516662597656,0.7430807948112488,0.3176648616790771,0.3064008951187134,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55230712890625,0.6522078514099121,0.2134052813053131,0.987437069416046,284.5513000488281,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.22808837890625,284.54949951171875,1.0,0.6087735295295715,1.0,1.0,0.0,1.0,-3.035151720046997,3.035144329071045,7.404115876852302e-06,2.3432505130767822,0.908944845199585,0.908944845199585,0.0,210.8308258056641,215.0,35976.90625,0.0,2689.57177734375,1.0,280.9576721191406,283.2789306640625,291.0491943359375,293.4166564941406,293.1499938964844,293.1499938964844,280.6499938964844,36319.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135090112686156,1.0,0.0,0.0,3.709427118301392,3.709451675415039,9.181358677778916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.62841796875,0.0,1602.725830078125,1895.4371337890625,0.0,3529.1396484375,0.9187661409378052,1.0,0.0,3.0,1.0,0.0
12064380,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446350097656,0.7713653445243835,0.362222284078598,0.3312760293483734,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.34429931640625,0.8827861547470093,0.5503671765327454,0.5255763530731201,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.8698447346687317,0.5275830626487732,0.3716243207454681,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.34478759765625,0.7384126782417297,0.315834492444992,0.3048754036426544,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34539794921875,0.6473286151885986,0.2115472853183746,0.9800682067871094,284.3444519042969,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2048034667969,284.3427429199219,1.0,0.6088852882385254,1.0,1.0,0.0,1.0,-3.017916202545166,3.017908811569214,7.320124950638274e-06,2.3298847675323486,0.8991584181785583,0.8991584181785583,0.0,214.7536773681641,218.0,36627.16015625,0.0,2676.406494140625,1.0,280.6578063964844,283.0356750488281,291.052001953125,293.4544982910156,293.1499938964844,293.1499938964844,280.3500061035156,36655.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192665815353394,1.0,0.0,0.0,3.685959577560425,3.685983896255493,9.065554991138924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.89501953125,0.0,1578.4937744140625,1895.4371337890625,0.0,3582.388427734375,0.9137401580810548,1.0,0.0,3.0,1.0,0.0
12064440,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446350097656,0.7713653445243835,0.362222284078598,0.3312760293483734,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.34429931640625,0.8827861547470093,0.5503671765327454,0.5255763530731201,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3443298339844,0.8698447346687317,0.5275830626487732,0.3716243207454681,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.34478759765625,0.7384126782417297,0.315834492444992,0.3048754036426544,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34539794921875,0.6473286151885986,0.2115472853183746,0.9800682067871094,284.3444519042969,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2048034667969,284.3427429199219,1.0,0.6088852882385254,1.0,1.0,0.0,1.0,-3.017916202545166,3.017908811569214,7.320124950638274e-06,2.3298847675323486,0.8991584181785583,0.8991584181785583,0.0,214.7536773681641,218.0,36627.16015625,0.0,2676.406494140625,1.0,280.6578063964844,283.0356750488281,291.052001953125,293.4544982910156,293.1499938964844,293.1499938964844,280.3500061035156,36655.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192665815353394,1.0,0.0,0.0,3.685959577560425,3.685983896255493,9.065554991138924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.89501953125,0.0,1578.4937744140625,1895.4371337890625,0.0,3582.388427734375,0.9137401580810548,1.0,0.0,3.0,1.0,0.0
12064500,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1952514648437,0.7685835957527161,0.3606104552745819,0.3299563825130462,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1934509277344,0.8798203468322754,0.548481285572052,0.5239405035972595,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1935729980469,0.8681403398513794,0.5279198288917542,0.3719616532325744,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.196044921875,0.7362955212593079,0.3149101138114929,0.3041162490844726,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19927978515625,0.6450974345207214,0.2106115370988845,0.9763554930686952,284.1942749023437,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.1943664550781,284.1854553222656,1.0,0.608849287033081,1.0,1.0,0.0,1.0,-3.009393215179444,3.0093860626220703,7.27876067685429e-06,2.323271989822388,0.8926640748977661,0.8926640748977661,0.0,216.5142364501953,218.0,37302.30859375,0.0,2669.005126953125,1.0,280.4005126953125,282.8487548828125,291.0816955566406,293.5755310058594,293.1499938964844,293.1499938964844,280.3500061035156,36846.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248455166816713,1.0,0.0,0.0,3.6694765090942383,3.669500827789306,8.984657711152977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.958984375,0.0,1561.3133544921875,1895.4371337890625,0.0,3633.806640625,0.9101468324661256,1.0,0.0,3.0,1.0,0.0
12064560,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1424865722656,0.765709638595581,0.3589476943016052,0.3285269141197204,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421813964844,0.8767669796943665,0.5465282797813416,0.5221779942512512,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1422119140625,0.866331160068512,0.5281895995140076,0.3721935749053955,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14263916015625,0.7341087460517883,0.3139391541481018,0.3032804727554321,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1431884765625,0.642815113067627,0.2096415609121322,0.9724012613296508,284.142333984375,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.1838073730469,284.14080810546875,1.0,0.6087369322776794,1.0,1.0,0.0,1.0,-3.00007700920105,3.0000698566436768,7.233698852360248e-06,2.316051483154297,0.8867122530937195,0.8867122530937195,0.0,218.3070526123047,221.0,37232.96484375,0.0,2660.268798828125,1.0,280.35797119140625,282.7990417480469,291.0599365234375,293.4997863769531,293.1499938964844,293.1499938964844,280.6499938964844,37012.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256577491760254,1.0,0.0,0.0,3.649217128753662,3.649241209030152,8.88572174062574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.791015625,0.0,1539.8719482421875,1895.4371337890625,0.0,3641.27685546875,0.9057730436325072,1.0,0.0,3.0,1.0,0.0
12064620,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.7621051073074341,0.3574630916118622,0.3267741203308105,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226623535156,0.8728013038635254,0.5445036292076111,0.5198107957839966,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226318359375,0.8648457527160645,0.5307063460350037,0.3735781610012054,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221740722656,0.7313740253448486,0.3131831288337707,0.3023002445697784,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.32159423828125,0.639807403087616,0.2085976749658584,0.9668464660644532,284.322509765625,284.95001220703125,296.07879638671875,288.0484924316406,296.0799255371094,297.1822814941406,284.3240966796875,1.0,0.6087979674339294,1.0,1.0,0.0,1.0,-2.988917350769043,2.988909959793091,7.179430667747511e-06,2.3071987628936768,0.8797934055328369,0.8797934055328369,0.0,220.69142150878903,224.0,36108.0,0.0,2651.0673828125,1.0,280.6420288085937,283.0271911621094,290.9719543457031,293.2711486816406,293.1499938964844,293.1499938964844,280.95001220703125,36967.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057354927062988,1.0,0.0,0.0,3.6122758388519287,3.61229944229126,8.706730341145885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.63818359375,0.0,1498.7694091796875,1895.4371337890625,0.0,3456.986328125,0.8975371718406677,1.0,0.0,3.0,1.0,0.0
12064680,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.7621051073074341,0.3574630916118622,0.3267741203308105,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226623535156,0.8728013038635254,0.5445036292076111,0.5198107957839966,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226318359375,0.8648457527160645,0.5307063460350037,0.3735781610012054,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221740722656,0.7313740253448486,0.3131831288337707,0.3023002445697784,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.32159423828125,0.639807403087616,0.2085976749658584,0.9668464660644532,284.322509765625,284.95001220703125,296.07879638671875,288.0484924316406,296.0799255371094,297.1822814941406,284.3240966796875,1.0,0.6087979674339294,1.0,1.0,0.0,1.0,-2.988917350769043,2.988909959793091,7.179430667747511e-06,2.3071987628936768,0.8797934055328369,0.8797934055328369,0.0,220.69142150878903,224.0,36108.0,0.0,2651.0673828125,1.0,280.6420288085937,283.0271911621094,290.9719543457031,293.2711486816406,293.1499938964844,293.1499938964844,280.95001220703125,36967.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057354927062988,1.0,0.0,0.0,3.6122758388519287,3.61229944229126,8.706730341145885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.63818359375,0.0,1498.7694091796875,1895.4371337890625,0.0,3456.986328125,0.8975371718406677,1.0,0.0,3.0,1.0,0.0
12064740,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267028808594,0.7609788775444031,0.3574377596378326,0.3265469670295715,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270690917969,0.8713423609733582,0.5441251397132874,0.5191958546638489,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270690917969,0.8657873868942261,0.5347733497619629,0.3762219250202179,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265197753906,0.7306905388832092,0.3136261105537414,0.3025268614292145,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5258483886719,0.6388682126998901,0.208603635430336,0.9660557508468628,284.52691650390625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962585449219,284.5287780761719,1.0,0.6097614765167236,1.0,1.0,0.0,1.0,-2.990394592285156,2.990387439727783,7.186226866906509e-06,2.30820894241333,0.8758224248886108,0.8758224248886108,0.0,221.970932006836,227.0,35080.7890625,0.0,2660.430419921875,1.0,280.9413146972656,283.2774963378906,290.9672546386719,293.18072509765625,293.1499938964844,293.1499938964844,281.25,36780.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843647241592407,1.0,0.0,0.0,3.582361221313477,3.582384824752808,8.563120559301751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.677734375,0.0,1464.9437255859375,1895.4371337890625,0.0,3257.47021484375,0.890748918056488,1.0,0.0,3.0,1.0,0.0
12064800,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267028808594,0.7609788775444031,0.3574377596378326,0.3265469670295715,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270690917969,0.8713423609733582,0.5441251397132874,0.5191958546638489,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5270690917969,0.8657873868942261,0.5347733497619629,0.3762219250202179,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265197753906,0.7306905388832092,0.3136261105537414,0.3025268614292145,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5258483886719,0.6388682126998901,0.208603635430336,0.9660557508468628,284.52691650390625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.1962585449219,284.5287780761719,1.0,0.6097614765167236,1.0,1.0,0.0,1.0,-2.990394592285156,2.990387439727783,7.186226866906509e-06,2.30820894241333,0.8758224248886108,0.8758224248886108,0.0,221.970932006836,227.0,35080.7890625,0.0,2660.430419921875,1.0,280.9413146972656,283.2774963378906,290.9672546386719,293.18072509765625,293.1499938964844,293.1499938964844,281.25,36780.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843647241592407,1.0,0.0,0.0,3.582361221313477,3.582384824752808,8.563120559301751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.677734375,0.0,1464.9437255859375,1895.4371337890625,0.0,3257.47021484375,0.890748918056488,1.0,0.0,3.0,1.0,0.0
12064860,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.7606204152107239,0.3580487370491028,0.327009916305542,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.8706550002098083,0.5445254445075989,0.5194551348686218,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.8674318194389343,0.5395389199256897,0.3794455230236053,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.7307438850402832,0.3147185146808624,0.3034610748291015,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.6388058066368103,0.2092554122209549,0.9685125946998596,284.7324523925781,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159729003906,284.7343444824219,1.0,0.611590564250946,1.0,1.0,0.0,1.0,-2.999208450317383,2.9992012977600098,7.228538379422389e-06,2.314964056015014,0.8746020197868347,0.8746020197868347,0.0,223.248291015625,230.0,34130.53515625,0.0,2683.90673828125,1.0,281.2410583496094,283.5268859863281,290.9891662597656,293.1390686035156,293.1499938964844,293.1499938964844,281.54998779296875,36520.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665832877159119,1.0,0.0,0.0,3.562094688415528,3.56211805343628,8.46650607400079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.6103515625,0.0,1441.3543701171875,1895.4371337890625,0.0,3090.7587890625,0.8860525488853455,1.0,0.0,3.0,1.0,0.0
12064920,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.7606204152107239,0.3580487370491028,0.327009916305542,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.8706550002098083,0.5445254445075989,0.5194551348686218,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73260498046875,0.8674318194389343,0.5395389199256897,0.3794455230236053,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.7307438850402832,0.3147185146808624,0.3034610748291015,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314147949219,0.6388058066368103,0.2092554122209549,0.9685125946998596,284.7324523925781,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2159729003906,284.7343444824219,1.0,0.611590564250946,1.0,1.0,0.0,1.0,-2.999208450317383,2.9992012977600098,7.228538379422389e-06,2.314964056015014,0.8746020197868347,0.8746020197868347,0.0,223.248291015625,230.0,34130.53515625,0.0,2683.90673828125,1.0,281.2410583496094,283.5268859863281,290.9891662597656,293.1390686035156,293.1499938964844,293.1499938964844,281.54998779296875,36520.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665832877159119,1.0,0.0,0.0,3.562094688415528,3.56211805343628,8.46650607400079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.6103515625,0.0,1441.3543701171875,1895.4371337890625,0.0,3090.7587890625,0.8860525488853455,1.0,0.0,3.0,1.0,0.0
12064980,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.760504424571991,0.3590889573097229,0.3278802335262298,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8701778054237366,0.5454361438751221,0.5202291011810303,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8692566156387329,0.5447993874549866,0.3830284476280212,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7310571074485779,0.3162371218204498,0.3048332929611206,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6391319632530212,0.2103403061628341,0.9730964303016664,284.9516296386719,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.23834228515625,284.9529113769531,1.0,0.6141214966773987,1.0,1.0,0.0,1.0,-3.01264762878418,3.012640476226806,7.293432645383291e-06,2.3253235816955566,0.876410722732544,0.876410722732544,0.0,224.8089294433593,233.0,33347.2890625,0.0,2717.93994140625,1.0,281.5409240722656,283.7792663574219,291.0132141113281,293.1131896972656,293.1499938964844,293.1499938964844,281.8500061035156,36204.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521914482116699,1.0,0.0,0.0,3.5535430908203125,3.5535662174224854,8.425903388342704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.25146484375,0.0,1429.97265625,1895.4371337890625,0.0,2955.80029296875,0.8839204907417297,1.0,0.0,3.0,1.0,0.0
12065040,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.760504424571991,0.3590889573097229,0.3278802335262298,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8701778054237366,0.5454361438751221,0.5202291011810303,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8692566156387329,0.5447993874549866,0.3830284476280212,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7310571074485779,0.3162371218204498,0.3048332929611206,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6391319632530212,0.2103403061628341,0.9730964303016664,284.9516296386719,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.23834228515625,284.9529113769531,1.0,0.6141214966773987,1.0,1.0,0.0,1.0,-3.01264762878418,3.012640476226806,7.293432645383291e-06,2.3253235816955566,0.876410722732544,0.876410722732544,0.0,224.8089294433593,233.0,33347.2890625,0.0,2717.93994140625,1.0,281.5409240722656,283.7792663574219,291.0132141113281,293.1131896972656,293.1499938964844,293.1499938964844,281.8500061035156,36204.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521914482116699,1.0,0.0,0.0,3.5535430908203125,3.5535662174224854,8.425903388342704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.25146484375,0.0,1429.97265625,1895.4371337890625,0.0,2955.80029296875,0.8839204907417297,1.0,0.0,3.0,1.0,0.0
12065100,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.7604326605796814,0.3597329258918762,0.3283990621566772,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.869913637638092,0.5460476279258728,0.5207304358482361,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.8701305389404297,0.5475785732269287,0.384895384311676,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.7312187552452087,0.3171143531799316,0.305622398853302,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.6393433809280396,0.2110016644001007,0.975926399230957,285.117431640625,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2486572265625,285.1274108886719,1.0,0.6155966520309448,1.0,1.0,0.0,1.0,-3.0204670429229736,3.0204598903656006,7.331354481721064e-06,2.331364154815674,0.8791321516036987,0.8791321516036987,0.0,225.7388458251953,233.0,32693.498046875,0.0,2737.9736328125,1.0,281.7960510253906,283.9729309082031,290.9969482421875,293.0070495605469,293.1499938964844,293.1499938964844,281.8500061035156,36015.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435111045837402,1.0,0.0,0.0,3.5539023876190186,3.5539252758026123,8.427606985605962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.2626953125,0.0,1428.975341796875,1895.4371337890625,0.0,2874.536376953125,0.8839065432548523,1.0,0.0,3.0,1.0,0.0
12065160,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1754455566406,0.7605792880058289,0.3604932427406311,0.3290992379188537,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757507324219,0.8698661923408508,0.546810507774353,0.5214505195617676,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757507324219,0.8712186217308044,0.5504880547523499,0.3869264423847198,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17529296875,0.7315531969070435,0.3180936276912689,0.3065492808818817,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747131347656,0.6397334337234497,0.2117590606212616,0.979302704334259,285.1756286621094,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2597351074219,285.1771545410156,1.0,0.6172284483909607,1.0,1.0,0.0,1.0,-3.029787540435791,3.029780149459839,7.376682788162725e-06,2.338563680648804,0.8812738656997681,0.8812738656997681,0.0,226.6249084472656,236.0,32641.61328125,0.0,2760.819091796875,1.0,281.84100341796875,284.0302429199219,291.0338439941406,293.0921325683594,293.1499938964844,293.1499938964844,282.1499938964844,35861.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404626846313477,1.0,0.0,0.0,3.557889461517334,3.557912349700928,8.446526749139593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.97509765625,0.0,1432.075927734375,1895.4371337890625,0.0,2846.038330078125,0.8846381902694702,1.0,0.0,3.0,1.0,0.0
12065220,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.7607579827308655,0.3621553480625152,0.33057501912117,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.8696557283401489,0.5485367774963379,0.5230382680892944,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.8732373714447021,0.5564894080162048,0.3910621702671051,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.7321503162384033,0.320193886756897,0.3085201382637024,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.6405071020126343,0.2134199440479278,0.9867122769355774,285.39520263671875,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3966064453125,1.0,0.6207938194274902,1.0,1.0,0.0,1.0,-3.0497167110443115,3.0497090816497803,7.474123322026571e-06,2.353979110717773,0.8890388607978821,0.8890388607978821,0.0,228.6833038330078,239.0,31974.30859375,0.0,2810.920654296875,1.0,282.1410217285156,284.2755126953125,291.04888916015625,293.06787109375,293.1499938964844,293.1499938964844,282.45001220703125,35521.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302507996559143,1.0,0.0,0.0,3.574998378753662,3.575021743774414,8.527957220394455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.73974609375,0.0,1447.809326171875,1895.4371337890625,0.0,2750.780517578125,0.8882068395614624,1.0,0.0,3.0,1.0,0.0
12065280,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.7607579827308655,0.3621553480625152,0.33057501912117,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39532470703125,0.8696557283401489,0.5485367774963379,0.5230382680892944,297.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.8732373714447021,0.5564894080162048,0.3910621702671051,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949279785156,0.7321503162384033,0.320193886756897,0.3085201382637024,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.6405071020126343,0.2134199440479278,0.9867122769355774,285.39520263671875,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.28131103515625,285.3966064453125,1.0,0.6207938194274902,1.0,1.0,0.0,1.0,-3.0497167110443115,3.0497090816497803,7.474123322026571e-06,2.353979110717773,0.8890388607978821,0.8890388607978821,0.0,228.6833038330078,239.0,31974.30859375,0.0,2810.920654296875,1.0,282.1410217285156,284.2755126953125,291.04888916015625,293.06787109375,293.1499938964844,293.1499938964844,282.45001220703125,35521.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302507996559143,1.0,0.0,0.0,3.574998378753662,3.575021743774414,8.527957220394455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.73974609375,0.0,1447.809326171875,1895.4371337890625,0.0,2750.780517578125,0.8882068395614624,1.0,0.0,3.0,1.0,0.0
12065340,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.7610052824020386,0.3640275001525879,0.332249104976654,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6110534667969,0.8695050477981567,0.5505350828170776,0.5248977541923523,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6110534667969,0.8752856254577637,0.562753438949585,0.3953874707221985,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6106872558594,0.7328119874000549,0.3224876523017883,0.310685932636261,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102294921875,0.6413969397544861,0.215267464518547,0.9950267672538756,285.6109313964844,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026733398437,285.6121520996094,1.0,0.6247162818908691,1.0,1.0,0.0,1.0,-3.0717618465423584,3.071754217147827,7.582677881146083e-06,2.3710408210754395,0.8996586203575134,0.8996586203575134,0.0,230.9458770751953,242.0,31326.814453125,0.0,2866.91845703125,1.0,282.4411926269531,284.5158386230469,291.0591735839844,293.0400085449219,293.1499938964844,293.1499938964844,282.75,35200.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206609487533569,1.0,0.0,0.0,3.60414719581604,3.604170560836792,8.667589668220899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.42529296875,0.0,1476.84375,1895.4371337890625,0.0,2661.693603515625,0.8944865465164185,1.0,0.0,3.0,1.0,0.0
12065400,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108093261719,0.7610052824020386,0.3640275001525879,0.332249104976654,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6110534667969,0.8695050477981567,0.5505350828170776,0.5248977541923523,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6110534667969,0.8752856254577637,0.562753438949585,0.3953874707221985,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6106872558594,0.7328119874000549,0.3224876523017883,0.310685932636261,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102294921875,0.6413969397544861,0.215267464518547,0.9950267672538756,285.6109313964844,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.3026733398437,285.6121520996094,1.0,0.6247162818908691,1.0,1.0,0.0,1.0,-3.0717618465423584,3.071754217147827,7.582677881146083e-06,2.3710408210754395,0.8996586203575134,0.8996586203575134,0.0,230.9458770751953,242.0,31326.814453125,0.0,2866.91845703125,1.0,282.4411926269531,284.5158386230469,291.0591735839844,293.0400085449219,293.1499938964844,293.1499938964844,282.75,35200.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206609487533569,1.0,0.0,0.0,3.60414719581604,3.604170560836792,8.667589668220899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.42529296875,0.0,1476.84375,1895.4371337890625,0.0,2661.693603515625,0.8944865465164185,1.0,0.0,3.0,1.0,0.0
12065460,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.7613404989242554,0.3660910427570343,0.3340997695922851,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8234558105469,0.8694353103637695,0.5527752041816711,0.5269913673400879,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.823486328125,0.8773908615112305,0.5692605972290039,0.3998847901821136,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.733549952507019,0.3249527513980865,0.3130193948745727,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82275390625,0.6423982977867126,0.2172732055187225,1.0040868520736694,285.8233642578125,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.8244323730469,1.0,0.6289254426956177,1.0,1.0,0.0,1.0,-3.0956063270568848,3.095598697662353,7.700989044678863e-06,2.3895013332366943,0.9130939841270448,0.9130939841270448,0.0,233.35302734375,245.0,30693.025390625,0.0,2928.049560546875,1.0,282.74151611328125,284.75213623046875,291.0666809082031,293.0097961425781,293.1499938964844,293.1499938964844,282.45001220703125,34911.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112767338752747,1.0,0.0,0.0,3.644112348556519,3.6441359519958496,8.860878324412624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.78759765625,0.0,1518.496337890625,1895.4371337890625,0.0,2574.95556640625,0.9032252430915833,1.0,0.0,3.0,1.0,0.0
12065520,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.7613404989242554,0.3660910427570343,0.3340997695922851,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8234558105469,0.8694353103637695,0.5527752041816711,0.5269913673400879,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.823486328125,0.8773908615112305,0.5692605972290039,0.3998847901821136,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.733549952507019,0.3249527513980865,0.3130193948745727,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.82275390625,0.6423982977867126,0.2172732055187225,1.0040868520736694,285.8233642578125,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.3235778808594,285.8244323730469,1.0,0.6289254426956177,1.0,1.0,0.0,1.0,-3.0956063270568848,3.095598697662353,7.700989044678863e-06,2.3895013332366943,0.9130939841270448,0.9130939841270448,0.0,233.35302734375,245.0,30693.025390625,0.0,2928.049560546875,1.0,282.74151611328125,284.75213623046875,291.0666809082031,293.0097961425781,293.1499938964844,293.1499938964844,282.45001220703125,34911.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112767338752747,1.0,0.0,0.0,3.644112348556519,3.6441359519958496,8.860878324412624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.78759765625,0.0,1518.496337890625,1895.4371337890625,0.0,2574.95556640625,0.9032252430915833,1.0,0.0,3.0,1.0,0.0
12065580,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989074707031,0.7596908211708069,0.3661074042320251,0.334849864244461,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984191894531,0.8673776388168335,0.552884578704834,0.5279150009155273,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.598388671875,0.8773754835128784,0.5734542012214661,0.4034099578857422,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990905761719,0.7327390313148499,0.3260962665081024,0.3146648108959198,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59991455078125,0.641986608505249,0.2183262109756469,1.0109777450561523,285.5986328125,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.3218078613281,285.59625244140625,1.0,0.6328980922698975,1.0,1.0,0.0,1.0,-3.1121387481689453,3.112130880355835,7.78414869273547e-06,2.402545690536499,0.9199498295783995,0.9199498295783995,0.0,237.0772247314453,248.0,31404.232421875,0.0,2981.802001953125,1.0,282.4577331542969,284.5014038085937,291.18072509765625,293.24444580078125,293.1499938964844,293.1499938964844,282.1499938964844,35041.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320707082748413,1.0,0.0,0.0,3.680728912353516,3.680752992630005,9.039844144353992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.91064453125,0.0,1560.3944091796875,1895.4371337890625,0.0,2767.73046875,0.9114872813224792,1.0,0.0,3.0,1.0,0.0
12065640,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989074707031,0.7596908211708069,0.3661074042320251,0.334849864244461,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5984191894531,0.8673776388168335,0.552884578704834,0.5279150009155273,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.598388671875,0.8773754835128784,0.5734542012214661,0.4034099578857422,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990905761719,0.7327390313148499,0.3260962665081024,0.3146648108959198,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.59991455078125,0.641986608505249,0.2183262109756469,1.0109777450561523,285.5986328125,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.3218078613281,285.59625244140625,1.0,0.6328980922698975,1.0,1.0,0.0,1.0,-3.1121387481689453,3.112130880355835,7.78414869273547e-06,2.402545690536499,0.9199498295783995,0.9199498295783995,0.0,237.0772247314453,248.0,31404.232421875,0.0,2981.802001953125,1.0,282.4577331542969,284.5014038085937,291.18072509765625,293.24444580078125,293.1499938964844,293.1499938964844,282.1499938964844,35041.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320707082748413,1.0,0.0,0.0,3.680728912353516,3.680752992630005,9.039844144353992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.91064453125,0.0,1560.3944091796875,1895.4371337890625,0.0,2767.73046875,0.9114872813224792,1.0,0.0,3.0,1.0,0.0
12065700,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173583984375,0.7577850818634033,0.3653810322284698,0.3345187604427337,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151916503906,0.865240216255188,0.5520745515823364,0.5275318622589111,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.8762481808662415,0.5747489929199219,0.4045726060867309,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41815185546875,0.7314271926879883,0.326078325510025,0.3149345815181732,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219055175781,0.6408924460411072,0.2183660268783569,1.012358546257019,285.4160461425781,284.95001220703125,295.51666259765625,288.1055908203125,295.51788330078125,297.3139343261719,285.40557861328125,1.0,0.634494423866272,1.0,1.0,0.0,1.0,-3.1146697998046875,3.114661931991577,7.797048056090716e-06,2.4045958518981934,0.921281099319458,0.921281099319458,0.0,239.5106964111328,248.0,32023.830078125,0.0,2999.973388671875,1.0,282.2002258300781,284.2928466796875,291.22052001953125,293.3912658691406,293.1499938964844,293.1499938964844,282.1499938964844,35173.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845603883266449,1.0,0.0,0.0,3.695786714553833,3.695811033248901,9.113959436035656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.6005859375,0.0,1578.44287109375,1895.4371337890625,0.0,2894.114501953125,0.9149115085601808,1.0,0.0,3.0,1.0,0.0
12065760,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454895019531,0.755332887172699,0.3643334805965423,0.3337689936161041,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.8625389933586121,0.5508516430854797,0.526624858379364,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34490966796875,0.8745536804199219,0.5756964683532715,0.4053728282451629,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456726074219,0.7296304106712341,0.3257547914981842,0.3148443102836609,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.6393058896064758,0.2181289792060852,1.012309193611145,285.3451538085937,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.3032531738281,285.342529296875,1.0,0.6357693672180176,1.0,1.0,0.0,1.0,-3.113477945327759,3.1134703159332275,7.791249117872212e-06,2.403744697570801,0.9231532216072084,0.9231532216072084,0.0,242.18492126464844,251.0,32007.06640625,0.0,3011.697509765625,1.0,282.15777587890625,284.2254333496094,291.1875915527344,293.31591796875,293.1499938964844,293.1499938964844,281.8500061035156,35288.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522359728813171,1.0,0.0,0.0,3.7079920768737793,3.708016395568848,9.17425609259226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.7265625,0.0,1593.2430419921875,1895.4371337890625,0.0,2956.2177734375,0.9177603721618652,1.0,0.0,3.0,1.0,0.0
12065820,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.7502310276031494,0.3617703020572662,0.3318183422088623,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.8569129705429077,0.5477535128593445,0.5241348743438721,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.8709791898727417,0.5770462155342102,0.4065861701965332,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7257120013237,0.3245812356472015,0.3141169250011444,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.6357111930847168,0.2171363830566406,1.0096533298492432,285.10186767578125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.27978515625,285.0997619628906,1.0,0.6375583410263062,1.0,1.0,0.0,1.0,-3.1055376529693604,3.105530023574829,7.751704288239125e-06,2.397674083709717,0.9231358766555786,0.9231358766555786,0.0,247.3332977294922,254.0,32619.44140625,0.0,3022.47314453125,1.0,281.8576965332031,283.9547424316406,291.1630249023437,293.33111572265625,293.1499938964844,293.1499938964844,281.54998779296875,35575.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657979369163513,1.0,0.0,0.0,3.7244949340820312,3.724519729614258,9.256100952370616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.93359375,0.0,1614.3980712890625,1895.4371337890625,0.0,3083.391357421875,0.9216532707214355,1.0,0.0,3.0,1.0,0.0
12065880,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.7502310276031494,0.3617703020572662,0.3318183422088623,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016845703125,0.8569129705429077,0.5477535128593445,0.5241348743438721,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.8709791898727417,0.5770462155342102,0.4065861701965332,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7257120013237,0.3245812356472015,0.3141169250011444,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.6357111930847168,0.2171363830566406,1.0096533298492432,285.10186767578125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166259765625,297.27978515625,285.0997619628906,1.0,0.6375583410263062,1.0,1.0,0.0,1.0,-3.1055376529693604,3.105530023574829,7.751704288239125e-06,2.397674083709717,0.9231358766555786,0.9231358766555786,0.0,247.3332977294922,254.0,32619.44140625,0.0,3022.47314453125,1.0,281.8576965332031,283.9547424316406,291.1630249023437,293.33111572265625,293.1499938964844,293.1499938964844,281.54998779296875,35575.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657979369163513,1.0,0.0,0.0,3.7244949340820312,3.724519729614258,9.256100952370616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.93359375,0.0,1614.3980712890625,1895.4371337890625,0.0,3083.391357421875,0.9216532707214355,1.0,0.0,3.0,1.0,0.0
12065940,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7453333735466003,0.3589887022972107,0.3295639157295227,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8515100479125977,0.5442988276481628,0.5211620926856995,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8676300644874573,0.5781015157699585,0.4075095951557159,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7217813730239868,0.3230630755424499,0.3129557967185974,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6320101618766785,0.2157620638608932,1.0048110485076904,284.8878173828125,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557067871094,284.8857421875,1.0,0.6385493278503418,1.0,1.0,0.0,1.0,-3.093148946762085,3.0931410789489746,7.689956873946358e-06,2.388099431991577,0.9205467700958252,0.9205467700958252,0.0,251.943359375,257.0,33373.37890625,0.0,3021.086669921875,1.0,281.5576171875,283.6993713378906,291.1491394042969,293.3588562011719,293.1499938964844,293.1499938964844,281.25,35858.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759135603904724,1.0,0.0,0.0,3.7305245399475098,3.730549335479736,9.28609495076671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.18359375,0.0,1623.5343017578125,1895.4371337890625,0.0,3178.273193359375,0.9231932759284972,1.0,0.0,3.0,1.0,0.0
