time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066000,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7453333735466003,0.3589887022972107,0.3295639157295227,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8515100479125977,0.5442988276481628,0.5211620926856995,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8676300644874573,0.5781015157699585,0.4075095951557159,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7217813730239868,0.3230630755424499,0.3129557967185974,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6320101618766785,0.2157620638608932,1.0048110485076904,284.8878173828125,284.95001220703125,295.3494567871094,288.1123352050781,295.35064697265625,297.2557067871094,284.8857421875,1.0,0.6385493278503418,1.0,1.0,0.0,1.0,-3.093148946762085,3.0931410789489746,7.689956873946358e-06,2.388099431991577,0.9205467700958252,0.9205467700958252,0.0,251.943359375,257.0,33373.37890625,0.0,3021.086669921875,1.0,281.5576171875,283.6993713378906,291.1491394042969,293.3588562011719,293.1499938964844,293.1499938964844,281.25,35858.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759135603904724,1.0,0.0,0.0,3.7305245399475098,3.730549335479736,9.28609495076671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.18359375,0.0,1623.5343017578125,1895.4371337890625,0.0,3178.273193359375,0.9231932759284972,1.0,0.0,3.0,1.0,0.0
12066060,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761169433594,0.7407269477844238,0.3560336232185364,0.3271433115005493,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.8464699387550354,0.5406570434570312,0.5179821252822876,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757202148437,0.8645803332328796,0.5788870453834534,0.40824094414711,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762390136719,0.7179529666900635,0.3213248550891876,0.3115574419498443,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768798828125,0.6283863186836243,0.2141635715961456,0.9987751841545104,284.6759033203125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.23077392578125,284.6741027832031,1.0,0.6390061974525452,1.0,1.0,0.0,1.0,-3.0783591270446777,3.0783517360687256,7.6165274549566675e-06,2.376652717590332,0.915140986442566,0.915140986442566,0.0,256.0548400878906,245.0,34100.9609375,-0.0,3012.0810546875,1.0,281.2575988769531,283.4483337402344,291.1440124511719,293.3958740234375,293.1499938964844,293.1499938964844,280.95001220703125,36154.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850802183151245,1.0,0.0,0.0,3.725593090057373,3.7256178855896,9.26155962588382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.91845703125,0.0,1620.0882568359375,1895.4371337890625,0.0,3264.16943359375,0.9222832322120668,1.0,0.0,3.0,1.0,0.0
12066120,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761169433594,0.7407269477844238,0.3560336232185364,0.3271433115005493,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757507324219,0.8464699387550354,0.5406570434570312,0.5179821252822876,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757202148437,0.8645803332328796,0.5788870453834534,0.40824094414711,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762390136719,0.7179529666900635,0.3213248550891876,0.3115574419498443,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768798828125,0.6283863186836243,0.2141635715961456,0.9987751841545104,284.6759033203125,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.23077392578125,284.6741027832031,1.0,0.6390061974525452,1.0,1.0,0.0,1.0,-3.0783591270446777,3.0783517360687256,7.6165274549566675e-06,2.376652717590332,0.915140986442566,0.915140986442566,0.0,256.0548400878906,245.0,34100.9609375,-0.0,3012.0810546875,1.0,281.2575988769531,283.4483337402344,291.1440124511719,293.3958740234375,293.1499938964844,293.1499938964844,280.95001220703125,36154.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850802183151245,1.0,0.0,0.0,3.725593090057373,3.7256178855896,9.26155962588382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.91845703125,0.0,1620.0882568359375,1895.4371337890625,0.0,3264.16943359375,0.9222832322120668,1.0,0.0,3.0,1.0,0.0
12066180,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4764099121094,0.7400669455528259,0.3530025482177734,0.3243646025657654,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760437011719,0.8461272716522217,0.5368962287902832,0.5143979787826538,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8664904832839966,0.5795016288757324,0.4086290001869201,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765319824219,0.7179142236709595,0.3194622993469238,0.3097419440746307,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4771728515625,0.6279271245002747,0.2124540656805038,0.9908035397529602,284.4761962890625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076721191406,284.474365234375,1.0,0.6348105072975159,1.0,1.0,0.0,1.0,-3.0594146251678467,3.0594069957733154,7.523042313550832e-06,2.3620147705078125,0.9071759581565856,0.9071759581565856,0.0,253.09963989257807,233.0,34952.84375,-0.0,2957.66845703125,1.0,280.95770263671875,283.2127380371094,291.1444396972656,293.44647216796875,293.1499938964844,293.1499938964844,280.6499938964844,36456.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945478796958923,1.0,0.0,0.0,3.709452867507935,3.709477424621582,9.181486575471354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.7109375,0.0,1603.796875,1895.4371337890625,0.0,3352.7119140625,0.918867826461792,1.0,0.0,3.0,1.0,0.0
12066240,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4764099121094,0.7400669455528259,0.3530025482177734,0.3243646025657654,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760437011719,0.8461272716522217,0.5368962287902832,0.5143979787826538,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.8664904832839966,0.5795016288757324,0.4086290001869201,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765319824219,0.7179142236709595,0.3194622993469238,0.3097419440746307,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4771728515625,0.6279271245002747,0.2124540656805038,0.9908035397529602,284.4761962890625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2076721191406,284.474365234375,1.0,0.6348105072975159,1.0,1.0,0.0,1.0,-3.0594146251678467,3.0594069957733154,7.523042313550832e-06,2.3620147705078125,0.9071759581565856,0.9071759581565856,0.0,253.09963989257807,233.0,34952.84375,-0.0,2957.66845703125,1.0,280.95770263671875,283.2127380371094,291.1444396972656,293.44647216796875,293.1499938964844,293.1499938964844,280.6499938964844,36456.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945478796958923,1.0,0.0,0.0,3.709452867507935,3.709477424621582,9.181486575471354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.7109375,0.0,1603.796875,1895.4371337890625,0.0,3352.7119140625,0.918867826461792,1.0,0.0,3.0,1.0,0.0
12066300,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.7407709360122681,0.3514928817749023,0.3229489326477051,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3296203613281,0.8471635580062866,0.534997284412384,0.5125552415847778,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3293762207031,0.8687525391578674,0.5797732472419739,0.4087840616703033,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3320007324219,0.718892514705658,0.3185186088085174,0.3087699711322784,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3351135253906,0.628531813621521,0.2115976959466934,0.9865126013755798,284.3302917480469,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.1971435546875,284.3218078613281,1.0,0.6318039894104004,1.0,1.0,0.0,1.0,-3.049357652664185,3.0493502616882324,7.473594905604841e-06,2.3542213439941406,0.901627480983734,0.901627480983734,0.0,249.8745574951172,233.0,35779.890625,-0.0,2920.401123046875,1.0,280.6998291015625,283.0309143066406,291.1706848144531,293.5704345703125,293.1499938964844,293.1499938964844,280.6499938964844,36630.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019708037376404,1.0,0.0,0.0,3.6970934867858887,3.697118043899536,9.12040604816866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.97998046875,0.0,1590.9722900390625,1895.4371337890625,0.0,3421.9482421875,0.9161825180053712,1.0,0.0,3.0,1.0,0.0
12066360,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2783508300781,0.741767168045044,0.3499417901039123,0.321410208940506,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2779846191406,0.8485724925994873,0.5330358743667603,0.5105670094490051,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2779541015625,0.8714147210121155,0.579954981803894,0.4088012278079986,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2784423828125,0.7201679348945618,0.3175334334373474,0.307700514793396,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.279052734375,0.629393458366394,0.2107155472040176,0.981896996498108,284.27813720703125,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.1863708496094,284.27642822265625,1.0,0.6283467411994934,1.0,1.0,0.0,1.0,-3.038304567337036,3.038296937942505,7.419446319545386e-06,2.3456594944000244,0.896581768989563,0.896581768989563,0.0,246.0397491455078,221.0,35742.5625,-0.0,2878.189697265625,1.0,280.6577453613281,282.9809875488281,291.1434936523437,293.495361328125,293.1499938964844,293.1499938964844,280.95001220703125,36779.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044992923736572,1.0,0.0,0.0,3.681343078613281,3.6813673973083496,9.042860824592936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.205078125,0.0,1574.20361328125,1895.4371337890625,0.0,3445.4873046875,0.91279399394989,1.0,0.0,3.0,1.0,0.0
12066420,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.44158935546875,0.7464081048965454,0.3485700488090515,0.3193290531635284,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418640136719,0.8542097806930542,0.5308628082275391,0.5076157450675964,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44189453125,0.8798378705978394,0.5822296142578125,0.4096757471561432,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4415283203125,0.7249888777732849,0.316719114780426,0.3061899244785309,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4410705566406,0.6331527829170227,0.2098315060138702,0.974782407283783,284.4417724609375,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.1838684082031,284.44287109375,1.0,0.6209198236465454,1.0,1.0,0.0,1.0,-3.022922277450561,3.0229148864746094,7.343955530814128e-06,2.333547592163086,0.8911391496658325,0.8911391496658325,0.0,235.93475341796875,209.0,34443.33984375,-0.0,2795.328125,1.0,280.9422912597656,283.192626953125,291.0331420898437,293.2408752441406,293.1499938964844,293.1499938964844,281.25,36741.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858757615089417,1.0,0.0,0.0,3.653025150299072,3.6530492305755615,8.904276000976097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.98681640625,0.0,1542.08740234375,1895.4371337890625,0.0,3271.617919921875,0.9064716696739196,1.0,0.0,3.0,1.0,0.0
12066480,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.44158935546875,0.7464081048965454,0.3485700488090515,0.3193290531635284,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4418640136719,0.8542097806930542,0.5308628082275391,0.5076157450675964,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44189453125,0.8798378705978394,0.5822296142578125,0.4096757471561432,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4415283203125,0.7249888777732849,0.316719114780426,0.3061899244785309,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4410705566406,0.6331527829170227,0.2098315060138702,0.974782407283783,284.4417724609375,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.1838684082031,284.44287109375,1.0,0.6209198236465454,1.0,1.0,0.0,1.0,-3.022922277450561,3.0229148864746094,7.343955530814128e-06,2.333547592163086,0.8911391496658325,0.8911391496658325,0.0,235.93475341796875,209.0,34443.33984375,-0.0,2795.328125,1.0,280.9422912597656,283.192626953125,291.0331420898437,293.2408752441406,293.1499938964844,293.1499938964844,281.25,36741.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858757615089417,1.0,0.0,0.0,3.653025150299072,3.6530492305755615,8.904276000976097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.98681640625,0.0,1542.08740234375,1895.4371337890625,0.0,3271.617919921875,0.9064716696739196,1.0,0.0,3.0,1.0,0.0
12066540,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269226074219,0.7544524669647217,0.3485776782035827,0.3186465799808502,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8634921312332153,0.5302308797836304,0.506257951259613,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.892127275466919,0.5859895348548889,0.4117262959480285,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.732712984085083,0.31707563996315,0.3058164715766907,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263122558594,0.6397731900215149,0.2099749594926834,0.9721428155899048,284.6271057128906,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962585449219,284.62847900390625,1.0,0.6136777400970459,1.0,1.0,0.0,1.0,-3.0193026065826416,3.019295454025269,7.326059858314693e-06,2.330617427825928,0.8883693218231201,0.8883693218231201,0.0,223.7308807373047,197.0,33212.76171875,-0.0,2725.3408203125,1.0,281.24169921875,283.4245300292969,291.00372314453125,293.1140441894531,293.1499938964844,293.1499938964844,281.54998779296875,36578.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634276390075684,1.0,0.0,0.0,3.630808353424072,3.6308324337005615,8.79629851624486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.8828125,0.0,1516.2283935546875,1895.4371337890625,0.0,3061.155517578125,0.9014079570770264,1.0,0.0,3.0,1.0,0.0
12066600,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269226074219,0.7544524669647217,0.3485776782035827,0.3186465799808502,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8634921312332153,0.5302308797836304,0.506257951259613,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.892127275466919,0.5859895348548889,0.4117262959480285,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.732712984085083,0.31707563996315,0.3058164715766907,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263122558594,0.6397731900215149,0.2099749594926834,0.9721428155899048,284.6271057128906,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.1962585449219,284.62847900390625,1.0,0.6136777400970459,1.0,1.0,0.0,1.0,-3.0193026065826416,3.019295454025269,7.326059858314693e-06,2.330617427825928,0.8883693218231201,0.8883693218231201,0.0,223.7308807373047,197.0,33212.76171875,-0.0,2725.3408203125,1.0,281.24169921875,283.4245300292969,291.00372314453125,293.1140441894531,293.1499938964844,293.1499938964844,281.54998779296875,36578.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634276390075684,1.0,0.0,0.0,3.630808353424072,3.6308324337005615,8.79629851624486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.8828125,0.0,1516.2283935546875,1895.4371337890625,0.0,3061.155517578125,0.9014079570770264,1.0,0.0,3.0,1.0,0.0
12066660,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.764698326587677,0.3491994738578796,0.3186034560203552,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.8751807808876038,0.5303454399108887,0.5057081580162048,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.9068989157676696,0.5904257893562317,0.4143180549144745,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.7423750758171082,0.3180741965770721,0.3061165511608124,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.6484844088554382,0.2107574194669723,0.9725944995880128,284.8139038085937,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142944335937,284.8152160644531,1.0,0.6068620085716248,1.0,1.0,0.0,1.0,-3.022603750228882,3.0225963592529297,7.341950094996719e-06,2.3331069946289062,0.8880988359451294,0.8880988359451294,0.0,210.93280029296875,185.0,32048.798828125,-0.0,2665.80078125,1.0,281.54150390625,283.6565246582031,291.0033264160156,293.03692626953125,293.1499938964844,293.1499938964844,281.8500061035156,36353.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433255553245544,1.0,0.0,0.0,3.6169166564941406,3.616940498352051,8.729116416361649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.4697265625,0.0,1499.29638671875,1895.4371337890625,0.0,2872.801025390625,0.8981541395187378,1.0,0.0,3.0,1.0,0.0
12066720,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.764698326587677,0.3491994738578796,0.3186034560203552,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.8751807808876038,0.5303454399108887,0.5057081580162048,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.9068989157676696,0.5904257893562317,0.4143180549144745,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.7423750758171082,0.3180741965770721,0.3061165511608124,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.6484844088554382,0.2107574194669723,0.9725944995880128,284.8139038085937,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2142944335937,284.8152160644531,1.0,0.6068620085716248,1.0,1.0,0.0,1.0,-3.022603750228882,3.0225963592529297,7.341950094996719e-06,2.3331069946289062,0.8880988359451294,0.8880988359451294,0.0,210.93280029296875,185.0,32048.798828125,-0.0,2665.80078125,1.0,281.54150390625,283.6565246582031,291.0033264160156,293.03692626953125,293.1499938964844,293.1499938964844,281.8500061035156,36353.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433255553245544,1.0,0.0,0.0,3.6169166564941406,3.616940498352051,8.729116416361649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.4697265625,0.0,1499.29638671875,1895.4371337890625,0.0,2872.801025390625,0.8981541395187378,1.0,0.0,3.0,1.0,0.0
12066780,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7768365740776062,0.3502154946327209,0.3189330399036407,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8889010548591614,0.53093421459198,0.5056343078613281,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.925258457660675,0.5953221917152405,0.4172419011592865,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7538455128669739,0.3194828033447265,0.3068322539329529,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6591008901596069,0.2119623720645904,0.9750816226005554,285.00750732421875,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2348022460937,285.00885009765625,1.0,0.6004774570465088,1.0,1.0,0.0,1.0,-3.0302722454071045,3.0302648544311523,7.379199360002531e-06,2.3390040397644043,0.8904708027839661,0.8904708027839661,0.0,198.0669708251953,173.0,31093.1015625,-0.0,2614.140869140625,1.0,281.8414306640625,283.89508056640625,291.0078430175781,292.9807434082031,293.1499938964844,293.1499938964844,282.1499938964844,36087.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264196515083313,1.0,0.0,0.0,3.612931966781616,3.6129558086395264,8.709894245839678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.20361328125,0.0,1492.9661865234375,1895.4371337890625,0.0,2715.14208984375,0.897078812122345,1.0,0.0,3.0,1.0,0.0
12066840,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7768365740776062,0.3502154946327209,0.3189330399036407,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8889010548591614,0.53093421459198,0.5056343078613281,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.925258457660675,0.5953221917152405,0.4172419011592865,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7538455128669739,0.3194828033447265,0.3068322539329529,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6591008901596069,0.2119623720645904,0.9750816226005554,285.00750732421875,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2348022460937,285.00885009765625,1.0,0.6004774570465088,1.0,1.0,0.0,1.0,-3.0302722454071045,3.0302648544311523,7.379199360002531e-06,2.3390040397644043,0.8904708027839661,0.8904708027839661,0.0,198.0669708251953,173.0,31093.1015625,-0.0,2614.140869140625,1.0,281.8414306640625,283.89508056640625,291.0078430175781,292.9807434082031,293.1499938964844,293.1499938964844,282.1499938964844,36087.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264196515083313,1.0,0.0,0.0,3.612931966781616,3.6129558086395264,8.709894245839678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.20361328125,0.0,1492.9661865234375,1895.4371337890625,0.0,2715.14208984375,0.897078812122345,1.0,0.0,3.0,1.0,0.0
12066900,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.783524215221405,0.3508165776729584,0.3191611468791961,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.8964195847511292,0.5313422679901123,0.5056862235069275,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512756347656,0.9354119896888732,0.5978844165802002,0.4187580943107605,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.7602434158325195,0.3202856481075287,0.3072782456874847,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.6650774478912354,0.2126699239015579,0.9768094420433044,285.1502685546875,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2450866699219,285.1586303710937,1.0,0.5974215865135193,1.0,1.0,0.0,1.0,-3.035043478012085,3.035036087036133,7.402459687000373e-06,2.342688798904419,0.8931870460510254,0.8931870460510254,0.0,191.70803833007807,173.0,30258.669921875,-0.0,2590.380126953125,1.0,282.09771728515625,284.0790710449219,290.9803771972656,292.8573303222656,293.1499938964844,293.1499938964844,282.1499938964844,35933.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163964152336121,1.0,0.0,0.0,3.614694833755493,3.614718437194824,8.718395179130312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.43212890625,0.0,1493.74755859375,1895.4371337890625,0.0,2622.21728515625,0.8974002003669739,1.0,0.0,3.0,1.0,0.0
12066960,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1987609863281,0.7908960580825806,0.3515133559703827,0.3195364475250244,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.9046692848205566,0.5318601131439209,0.5059040188789368,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.9462143182754515,0.6005581617355347,0.4204188287258148,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.7673360109329224,0.3211759924888611,0.3078407943248749,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982116699219,0.6717122793197632,0.2134613096714019,0.9790074825286864,285.1989440917969,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2561340332031,285.2001953125,1.0,0.5944782495498657,1.0,1.0,0.0,1.0,-3.0410702228546143,3.041062831878662,7.431891845044447e-06,2.347342729568481,0.8953806757926941,0.8953806757926941,0.0,185.2845153808593,161.0,30166.126953125,-0.0,2568.597412109375,1.0,282.1415710449219,284.130615234375,291.0068359375,292.925048828125,293.1499938964844,293.1499938964844,282.45001220703125,35807.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120493292808533,1.0,0.0,0.0,3.61940598487854,3.61942982673645,8.741136525713955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.5966796875,0.0,1497.969970703125,1895.4371337890625,0.0,2582.078369140625,0.8983277678489685,1.0,0.0,3.0,1.0,0.0
12067020,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.394287109375,0.8069928288459778,0.3530535995960235,0.3203573226928711,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.9243889451026917,0.5330722332000732,0.5064448714256287,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946838378906,0.967984676361084,0.6060951352119446,0.4238027930259704,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.7831469774246216,0.3230977952480316,0.3090710341930389,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936462402344,0.6864815950393677,0.2151865512132644,0.983996331691742,285.3945007324219,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777709960937,285.39581298828125,1.0,0.5888065099716187,1.0,1.0,0.0,1.0,-3.054249286651612,3.054241895675659,7.496487796743167e-06,2.3575327396392822,0.9029109477996826,0.9029109477996826,0.0,172.6094207763672,149.0,29294.5546875,-0.0,2527.7802734375,1.0,282.4415588378906,284.365478515625,290.9985046386719,292.86553955078125,293.1499938964844,293.1499938964844,282.1499938964844,35525.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990090847015381,1.0,0.0,0.0,3.636359214782715,3.636383056640625,8.82321501194383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.55419921875,0.0,1514.508544921875,1895.4371337890625,0.0,2462.368896484375,0.9019210934638976,1.0,0.0,3.0,1.0,0.0
12067080,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.394287109375,0.8069928288459778,0.3530535995960235,0.3203573226928711,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.9243889451026917,0.5330722332000732,0.5064448714256287,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946838378906,0.967984676361084,0.6060951352119446,0.4238027930259704,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.7831469774246216,0.3230977952480316,0.3090710341930389,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936462402344,0.6864815950393677,0.2151865512132644,0.983996331691742,285.3945007324219,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2777709960937,285.39581298828125,1.0,0.5888065099716187,1.0,1.0,0.0,1.0,-3.054249286651612,3.054241895675659,7.496487796743167e-06,2.3575327396392822,0.9029109477996826,0.9029109477996826,0.0,172.6094207763672,149.0,29294.5546875,-0.0,2527.7802734375,1.0,282.4415588378906,284.365478515625,290.9985046386719,292.86553955078125,293.1499938964844,293.1499938964844,282.1499938964844,35525.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990090847015381,1.0,0.0,0.0,3.636359214782715,3.636383056640625,8.82321501194383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.55419921875,0.0,1514.508544921875,1895.4371337890625,0.0,2462.368896484375,0.9019210934638976,1.0,0.0,3.0,1.0,0.0
12067140,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.8217660188674927,0.3529441356658935,0.320328027009964,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.944515585899353,0.532610297203064,0.5061035752296448,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.9865560531616212,0.6095671653747559,0.4263428151607513,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.7990872859954834,0.3239425718784332,0.3097762167453766,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.7012912631034851,0.2161641418933868,0.9874745011329652,285.2032775878906,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2777099609375,285.20147705078125,1.0,0.5830097198486328,1.0,1.0,0.0,1.0,-3.0619020462036133,3.061894655227661,7.534611086157383e-06,2.363654136657715,0.9047369360923768,0.9047369360923768,0.0,161.08175659179688,137.0,30167.58984375,-0.0,2482.117431640625,1.0,282.1578674316406,284.13623046875,291.1043701171875,293.0942687988281,293.1499938964844,293.1499938964844,281.8500061035156,35622.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189873099327087,1.0,0.0,0.0,3.651244878768921,3.651268720626831,8.895599421521183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.982421875,0.0,1531.725341796875,1895.4371337890625,0.0,2646.189697265625,0.905285656452179,1.0,0.0,3.0,1.0,0.0
12067200,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.8217660188674927,0.3529441356658935,0.320328027009964,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.944515585899353,0.532610297203064,0.5061035752296448,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030639648437,0.9865560531616212,0.6095671653747559,0.4263428151607513,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.7990872859954834,0.3239425718784332,0.3097762167453766,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20428466796875,0.7012912631034851,0.2161641418933868,0.9874745011329652,285.2032775878906,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2777099609375,285.20147705078125,1.0,0.5830097198486328,1.0,1.0,0.0,1.0,-3.0619020462036133,3.061894655227661,7.534611086157383e-06,2.363654136657715,0.9047369360923768,0.9047369360923768,0.0,161.08175659179688,137.0,30167.58984375,-0.0,2482.117431640625,1.0,282.1578674316406,284.13623046875,291.1043701171875,293.0942687988281,293.1499938964844,293.1499938964844,281.8500061035156,35622.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189873099327087,1.0,0.0,0.0,3.651244878768921,3.651268720626831,8.895599421521183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.982421875,0.0,1531.725341796875,1895.4371337890625,0.0,2646.189697265625,0.905285656452179,1.0,0.0,3.0,1.0,0.0
12067260,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8339492678642273,0.3514232039451599,0.3188484013080597,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9610968828201294,0.5305510759353638,0.5040925145149231,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.611406147480011,0.4263452291488647,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8127555847167969,0.3235769271850586,0.3092917501926422,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7138003706932068,0.2161391228437423,0.9865511059761048,284.9947509765625,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.9925842285156,1.0,0.57623291015625,1.0,1.0,0.0,1.0,-3.0558183193206787,3.0558109283447266,7.505469966417877e-06,2.3592820167541504,0.9036303162574768,0.9036303162574768,0.0,151.0760955810547,140.0,30994.78125,-0.0,2418.651611328125,1.0,281.85821533203125,283.8871765136719,291.1024780273437,293.1709289550781,293.1499938964844,293.1499938964844,281.54998779296875,35824.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415699601173401,1.0,0.0,0.0,3.6584768295288086,3.658500909805298,8.930873036661069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.64306640625,0.0,1541.3072509765625,1895.4371337890625,0.0,2856.38671875,0.9070345759391784,1.0,0.0,3.0,1.0,0.0
12067320,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8339492678642273,0.3514232039451599,0.3188484013080597,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9610968828201294,0.5305510759353638,0.5040925145149231,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.611406147480011,0.4263452291488647,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8127555847167969,0.3235769271850586,0.3092917501926422,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7138003706932068,0.2161391228437423,0.9865511059761048,284.9947509765625,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.261962890625,284.9925842285156,1.0,0.57623291015625,1.0,1.0,0.0,1.0,-3.0558183193206787,3.0558109283447266,7.505469966417877e-06,2.3592820167541504,0.9036303162574768,0.9036303162574768,0.0,151.0760955810547,140.0,30994.78125,-0.0,2418.651611328125,1.0,281.85821533203125,283.8871765136719,291.1024780273437,293.1709289550781,293.1499938964844,293.1499938964844,281.54998779296875,35824.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415699601173401,1.0,0.0,0.0,3.6584768295288086,3.658500909805298,8.930873036661069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.64306640625,0.0,1541.3072509765625,1895.4371337890625,0.0,2856.38671875,0.9070345759391784,1.0,0.0,3.0,1.0,0.0
12067380,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.836207389831543,0.3492337465286255,0.3169204592704773,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.9642254114151,0.5276677012443542,0.5014525055885315,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.9990000128746032,0.6137493848800659,0.4205930829048157,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.815776526927948,0.3224967122077942,0.308319091796875,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.7165447473526001,0.2154523432254791,0.9836413264274596,284.7799377441406,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.24664306640625,284.7779235839844,1.0,0.5725660920143127,1.0,1.0,0.0,1.0,-3.039945602416992,3.03993821144104,7.426688171108253e-06,2.346598148345948,0.8996067047119141,0.8996067047119141,0.0,147.82138061523438,143.0,31715.828125,-0.0,2371.3837890625,1.0,281.5581970214844,283.6351928710937,291.0602722167969,293.1797790527344,293.1499938964844,293.1499938964844,281.25,36086.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586691617965698,1.0,0.0,0.0,3.656049728393554,3.656073808670044,8.919026299736288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.38818359375,0.0,1540.5596923828125,1895.4371337890625,0.0,3016.523681640625,0.9066657423973083,1.0,0.0,3.0,1.0,0.0
12067440,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.836207389831543,0.3492337465286255,0.3169204592704773,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.9642254114151,0.5276677012443542,0.5014525055885315,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.9990000128746032,0.6137493848800659,0.4205930829048157,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.815776526927948,0.3224967122077942,0.308319091796875,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.7165447473526001,0.2154523432254791,0.9836413264274596,284.7799377441406,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.24664306640625,284.7779235839844,1.0,0.5725660920143127,1.0,1.0,0.0,1.0,-3.039945602416992,3.03993821144104,7.426688171108253e-06,2.346598148345948,0.8996067047119141,0.8996067047119141,0.0,147.82138061523438,143.0,31715.828125,-0.0,2371.3837890625,1.0,281.5581970214844,283.6351928710937,291.0602722167969,293.1797790527344,293.1499938964844,293.1499938964844,281.25,36086.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586691617965698,1.0,0.0,0.0,3.656049728393554,3.656073808670044,8.919026299736288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.38818359375,0.0,1540.5596923828125,1895.4371337890625,0.0,3016.523681640625,0.9066657423973083,1.0,0.0,3.0,1.0,0.0
12067500,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6336975097656,0.8355927467346191,0.3480252921581268,0.3159000873565674,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318359375,0.96358060836792,0.5260732769966125,0.5000306367874146,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.9990000128746032,0.6148241758346558,0.4202258586883545,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341552734375,0.81550532579422,0.3218078315258026,0.3077284097671509,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6373596191406,0.7162871360778809,0.2149630188941955,0.9816883206367492,284.6324462890625,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.23876953125,284.623779296875,1.0,0.5713649392127991,1.0,1.0,0.0,1.0,-3.0325214862823486,3.0325140953063965,7.390863629552768e-06,2.3410398960113525,0.8960562348365784,0.8960562348365784,0.0,147.38038635253906,143.0,32552.84375,-0.0,2356.231201171875,1.0,281.3011779785156,283.4511108398437,291.06597900390625,293.2794494628906,293.1499938964844,293.1499938964844,281.25,36243.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679115176200867,1.0,0.0,0.0,3.650986194610596,3.651010274887085,8.89433863449085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.69580078125,0.0,1536.0855712890625,1895.4371337890625,0.0,3103.218994140625,0.905606210231781,1.0,0.0,3.0,1.0,0.0
12067560,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.57867431640625,0.834343671798706,0.3467337191104889,0.3147468566894531,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782775878906,0.9621622562408448,0.5243756771087646,0.4984501004219055,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.9990000128746032,0.6155892014503479,0.4207021594047546,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787658691406,0.8146066665649414,0.3210243582725525,0.3070151507854461,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57940673828125,0.7154443264007568,0.2143808007240295,0.9792383909225464,284.5783996582031,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.22930908203125,284.5765686035156,1.0,0.5705118179321289,1.0,1.0,0.0,1.0,-3.02600359916687,3.025996208190918,7.359031769738067e-06,2.335967302322388,0.8929920196533203,0.8929920196533203,0.0,147.31297302246094,146.0,32567.9609375,-0.0,2343.960205078125,1.0,281.25830078125,283.3984375,291.02130126953125,293.18817138671875,293.1499938964844,293.1499938964844,281.54998779296875,36375.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715384602546692,1.0,0.0,0.0,3.642843723297119,3.642867565155029,8.854710245032038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.63916015625,0.0,1528.0267333984375,1895.4371337890625,0.0,3137.241943359375,0.9039118885993958,1.0,0.0,3.0,1.0,0.0
12067620,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.8324627876281738,0.3457286953926086,0.3134103715419769,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.9597235321998596,0.5225928425788879,0.4962978959083557,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.9990000128746032,0.6186007261276245,0.4219603240489959,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.8131259679794312,0.3204825520515442,0.3061941564083099,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.7140047550201416,0.2139187008142471,0.9761408567428588,284.7388610839844,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2265930175781,284.73992919921875,1.0,0.5697612166404724,1.0,1.0,0.0,1.0,-3.0186007022857666,3.0185933113098145,7.32267244529794e-06,2.33008360862732,0.8914765119552612,0.8914765119552612,0.0,147.52743530273438,149.0,31371.095703125,-0.0,2331.583740234375,1.0,281.54205322265625,283.60595703125,290.88006591796875,292.9067687988281,293.1499938964844,293.1499938964844,281.8500061035156,36307.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852785587310791,1.0,0.0,0.0,3.630615711212158,3.630639791488648,8.795365147307166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.9443359375,0.0,1513.9981689453125,1895.4371337890625,0.0,2961.367919921875,0.9011649489402772,1.0,0.0,3.0,1.0,0.0
12067680,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.8324627876281738,0.3457286953926086,0.3134103715419769,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.9597235321998596,0.5225928425788879,0.4962978959083557,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.9990000128746032,0.6186007261276245,0.4219603240489959,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.8131259679794312,0.3204825520515442,0.3061941564083099,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.7140047550201416,0.2139187008142471,0.9761408567428588,284.7388610839844,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2265930175781,284.73992919921875,1.0,0.5697612166404724,1.0,1.0,0.0,1.0,-3.0186007022857666,3.0185933113098145,7.32267244529794e-06,2.33008360862732,0.8914765119552612,0.8914765119552612,0.0,147.52743530273438,149.0,31371.095703125,-0.0,2331.583740234375,1.0,281.54205322265625,283.60595703125,290.88006591796875,292.9067687988281,293.1499938964844,293.1499938964844,281.8500061035156,36307.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852785587310791,1.0,0.0,0.0,3.630615711212158,3.630639791488648,8.795365147307166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.9443359375,0.0,1513.9981689453125,1895.4371337890625,0.0,2961.367919921875,0.9011649489402772,1.0,0.0,3.0,1.0,0.0
12067740,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8320602774620056,0.3460237085819244,0.3134580850601196,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9587722420692444,0.5222886204719543,0.495741605758667,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9990000128746032,0.6233270764350891,0.4226807653903961,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8129422068595886,0.3210320770740509,0.3065022230148315,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7138592600822449,0.2143461406230926,0.9772031903266908,284.9286499023437,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2394104003906,284.9299011230469,1.0,0.5703064799308777,1.0,1.0,0.0,1.0,-3.020494222640991,3.020486831665039,7.331604138016701e-06,2.331435441970825,0.8927675485610962,0.8927675485610962,0.0,147.895751953125,152.0,30399.96484375,-0.0,2336.93310546875,1.0,281.8415832519531,283.84259033203125,290.8345642089844,292.7738342285156,293.1499938964844,293.1499938964844,282.1499938964844,36119.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297721743583679,1.0,0.0,0.0,3.6255087852478014,3.625532627105713,8.770638260102714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.775390625,0.0,1506.9775390625,1895.4371337890625,0.0,2746.32470703125,0.8999022245407104,1.0,0.0,3.0,1.0,0.0
12067800,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8320602774620056,0.3460237085819244,0.3134580850601196,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9587722420692444,0.5222886204719543,0.495741605758667,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9990000128746032,0.6233270764350891,0.4226807653903961,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.8129422068595886,0.3210320770740509,0.3065022230148315,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7138592600822449,0.2143461406230926,0.9772031903266908,284.9286499023437,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2394104003906,284.9299011230469,1.0,0.5703064799308777,1.0,1.0,0.0,1.0,-3.020494222640991,3.020486831665039,7.331604138016701e-06,2.331435441970825,0.8927675485610962,0.8927675485610962,0.0,147.895751953125,152.0,30399.96484375,-0.0,2336.93310546875,1.0,281.8415832519531,283.84259033203125,290.8345642089844,292.7738342285156,293.1499938964844,293.1499938964844,282.1499938964844,36119.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297721743583679,1.0,0.0,0.0,3.6255087852478014,3.625532627105713,8.770638260102714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.775390625,0.0,1506.9775390625,1895.4371337890625,0.0,2746.32470703125,0.8999022245407104,1.0,0.0,3.0,1.0,0.0
