time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067860,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8319609761238098,0.34689462184906,0.314146876335144,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9580833315849304,0.5227067470550537,0.4960091114044189,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.9990000128746032,0.6289850473403931,0.4237720370292663,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.8131051659584045,0.3221865892410278,0.30748450756073,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.7142099142074585,0.215344101190567,0.9811884760856628,285.11968994140625,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25885009765625,285.1209716796875,1.0,0.5719373226165771,1.0,1.0,0.0,1.0,-3.028921604156494,3.028914213180542,7.372448635578621e-06,2.337887525558472,0.8966187238693237,0.8966187238693237,0.0,148.68345642089844,155.0,29467.138671875,-0.0,2356.392578125,1.0,282.1415405273437,284.0791320800781,290.8263854980469,292.7012939453125,293.1499938964844,293.1499938964844,282.45001220703125,35882.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102075457572937,1.0,0.0,0.0,3.6292333602905273,3.6292569637298575,8.788667855696985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.4248046875,0.0,1509.309326171875,1895.4371337890625,0.0,2565.1044921875,0.9005725979804993,1.0,0.0,3.0,1.0,0.0
12067920,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8319609761238098,0.34689462184906,0.314146876335144,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9580833315849304,0.5227067470550537,0.4960091114044189,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.9990000128746032,0.6289850473403931,0.4237720370292663,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.8131051659584045,0.3221865892410278,0.30748450756073,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.7142099142074585,0.215344101190567,0.9811884760856628,285.11968994140625,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.25885009765625,285.1209716796875,1.0,0.5719373226165771,1.0,1.0,0.0,1.0,-3.028921604156494,3.028914213180542,7.372448635578621e-06,2.337887525558472,0.8966187238693237,0.8966187238693237,0.0,148.68345642089844,155.0,29467.138671875,-0.0,2356.392578125,1.0,282.1415405273437,284.0791320800781,290.8263854980469,292.7012939453125,293.1499938964844,293.1499938964844,282.45001220703125,35882.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102075457572937,1.0,0.0,0.0,3.6292333602905273,3.6292569637298575,8.788667855696985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.4248046875,0.0,1509.309326171875,1895.4371337890625,0.0,2565.1044921875,0.9005725979804993,1.0,0.0,3.0,1.0,0.0
12067980,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.8318417072296143,0.3482040762901306,0.315236896276474,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33721923828125,0.9572890400886536,0.5236561894416809,0.4967943429946899,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373107910156,0.9990000128746032,0.6352627277374268,0.4254383742809295,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367614746094,0.8132832646369934,0.3237773776054382,0.308903306722641,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3361511230469,0.7147177457809448,0.216759979724884,0.9871837496757508,285.33709716796875,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.28173828125,285.3388366699219,1.0,0.5744300484657288,1.0,1.0,0.0,1.0,-3.042087316513061,3.0420799255371094,7.436622581735719e-06,2.3480257987976074,0.9035584330558776,0.9035584330558776,0.0,149.90521240234375,158.0,28771.482421875,-0.0,2386.938720703125,1.0,282.44158935546875,284.3256530761719,290.82501220703125,292.6530456542969,293.1499938964844,293.1499938964844,282.1499938964844,35600.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794793963432312,1.0,0.0,0.0,3.6433145999908447,3.643338441848755,8.856999897943751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.0,0.0,1522.757080078125,1895.4371337890625,0.0,2423.926025390625,0.9035295248031616,1.0,0.0,3.0,1.0,0.0
12068040,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.8318417072296143,0.3482040762901306,0.315236896276474,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33721923828125,0.9572890400886536,0.5236561894416809,0.4967943429946899,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373107910156,0.9990000128746032,0.6352627277374268,0.4254383742809295,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367614746094,0.8132832646369934,0.3237773776054382,0.308903306722641,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3361511230469,0.7147177457809448,0.216759979724884,0.9871837496757508,285.33709716796875,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.28173828125,285.3388366699219,1.0,0.5744300484657288,1.0,1.0,0.0,1.0,-3.042087316513061,3.0420799255371094,7.436622581735719e-06,2.3480257987976074,0.9035584330558776,0.9035584330558776,0.0,149.90521240234375,158.0,28771.482421875,-0.0,2386.938720703125,1.0,282.44158935546875,284.3256530761719,290.82501220703125,292.6530456542969,293.1499938964844,293.1499938964844,282.1499938964844,35600.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794793963432312,1.0,0.0,0.0,3.6433145999908447,3.643338441848755,8.856999897943751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.0,0.0,1522.757080078125,1895.4371337890625,0.0,2423.926025390625,0.9035295248031616,1.0,0.0,3.0,1.0,0.0
12068100,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874084472656,0.8313614726066589,0.3483144640922546,0.315692126750946,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.9563891291618348,0.5236078500747681,0.4971204698085785,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.184814453125,0.9990000128746032,0.637678861618042,0.4268444776535034,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.8130115270614624,0.3242617845535278,0.3096033036708832,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.7146914005279541,0.2172823399305343,0.9903348088264464,285.1859741210937,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2858581542969,285.1766357421875,1.0,0.5759075880050659,1.0,1.0,0.0,1.0,-3.0493500232696533,3.049342632293701,7.472309334843885e-06,2.353688955307007,0.9036903977394104,0.9036903977394104,0.0,150.7886505126953,158.0,29440.67578125,-0.0,2404.975830078125,1.0,282.1986694335937,284.146240234375,290.9273681640625,292.8926086425781,293.1499938964844,293.1499938964844,282.1499938964844,35652.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058874011039734,1.0,0.0,0.0,3.6501662731170654,3.650190114974976,8.890344247447501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.18310546875,0.0,1530.7550048828125,1895.4371337890625,0.0,2525.372802734375,0.9050344228744508,1.0,0.0,3.0,1.0,0.0
12068160,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.8295472860336304,0.3478287756443023,0.3155069053173065,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.953932523727417,0.5229272842407227,0.496762603521347,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.9990000128746032,0.6391324996948242,0.4296028017997741,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.8115317225456238,0.324300080537796,0.3098577857017517,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.7135767936706543,0.2174646109342575,0.9920167922973632,285.1293029785156,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.28125,285.1277160644531,1.0,0.5773575305938721,1.0,1.0,0.0,1.0,-3.0543456077575684,3.054338216781616,7.496970283682458e-06,2.357611179351806,0.904267191886902,0.904267191886902,0.0,152.15208435058594,161.0,29516.2421875,-0.0,2421.36376953125,1.0,282.1576843261719,284.0912475585937,290.9366149902344,292.88525390625,293.1499938964844,293.1499938964844,281.8500061035156,35718.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147591352462769,1.0,0.0,0.0,3.654717683792114,3.654741764068604,8.912529096960498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.357421875,0.0,1536.3154296875,1895.4371337890625,0.0,2607.087158203125,0.9061286449432372,1.0,0.0,3.0,1.0,0.0
12068220,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8240914940834045,0.3460602760314941,0.314270406961441,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9466472864151,0.5206322073936462,0.4950143694877624,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9990000128746032,0.6400521397590637,0.4371040463447571,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8066438436508179,0.3236252069473266,0.3095763921737671,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7094740867614746,0.2171639800071716,0.9922503232955932,284.9273986816406,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.25927734375,284.9257507324219,1.0,0.5800439119338989,1.0,1.0,0.0,1.0,-3.0597240924835205,3.0597164630889893,7.523587100877194e-06,2.36184310913086,0.9022984504699708,0.9022984504699708,0.0,155.56097412109375,164.0,30423.0390625,-0.0,2449.19384765625,1.0,281.85821533203125,283.8492431640625,290.9356384277344,292.9653625488281,293.1499938964844,293.1499938964844,281.54998779296875,35923.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837760865688324,1.0,0.0,0.0,3.658239364624024,3.6582634449005127,8.92971286248212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.3564453125,0.0,1541.7816162109375,1895.4371337890625,0.0,2820.80224609375,0.9070501923561096,1.0,0.0,3.0,1.0,0.0
12068280,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8240914940834045,0.3460602760314941,0.314270406961441,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9466472864151,0.5206322073936462,0.4950143694877624,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9990000128746032,0.6400521397590637,0.4371040463447571,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8066438436508179,0.3236252069473266,0.3095763921737671,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7094740867614746,0.2171639800071716,0.9922503232955932,284.9273986816406,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.25927734375,284.9257507324219,1.0,0.5800439119338989,1.0,1.0,0.0,1.0,-3.0597240924835205,3.0597164630889893,7.523587100877194e-06,2.36184310913086,0.9022984504699708,0.9022984504699708,0.0,155.56097412109375,164.0,30423.0390625,-0.0,2449.19384765625,1.0,281.85821533203125,283.8492431640625,290.9356384277344,292.9653625488281,293.1499938964844,293.1499938964844,281.54998779296875,35923.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837760865688324,1.0,0.0,0.0,3.658239364624024,3.6582634449005127,8.92971286248212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.3564453125,0.0,1541.7816162109375,1895.4371337890625,0.0,2820.80224609375,0.9070501923561096,1.0,0.0,3.0,1.0,0.0
12068340,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257995605469,0.8174594640731812,0.3436996638774872,0.3124165534973144,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.9376945495605468,0.5176162719726562,0.4924806356430053,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.9990000128746032,0.6390330195426941,0.4456229209899902,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7258605957031,0.8003378510475159,0.3223243355751037,0.3086285591125488,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.7038373947143555,0.21623595058918,0.9894351363182068,284.7255554199219,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.22869873046875,284.7239074707031,1.0,0.5823166370391846,1.0,1.0,0.0,1.0,-3.0601742267608643,3.060166597366333,7.525948603870347e-06,2.3622524738311768,0.8976377844810486,0.8976377844810486,0.0,159.3824462890625,167.0,31283.169921875,-0.0,2469.982666015625,1.0,281.5581970214844,283.60858154296875,290.8955993652344,292.9842834472656,293.1499938964844,293.1499938964844,281.8500061035156,36177.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561719059944153,1.0,0.0,0.0,3.6523704528808594,3.6523945331573486,8.901084811441251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.22802734375,0.0,1537.138427734375,1895.4371337890625,0.0,2993.108154296875,0.9059081077575684,1.0,0.0,3.0,1.0,0.0
12068400,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257995605469,0.8174594640731812,0.3436996638774872,0.3124165534973144,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254333496094,0.9376945495605468,0.5176162719726562,0.4924806356430053,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253112792969,0.9990000128746032,0.6390330195426941,0.4456229209899902,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7258605957031,0.8003378510475159,0.3223243355751037,0.3086285591125488,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.7038373947143555,0.21623595058918,0.9894351363182068,284.7255554199219,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.22869873046875,284.7239074707031,1.0,0.5823166370391846,1.0,1.0,0.0,1.0,-3.0601742267608643,3.060166597366333,7.525948603870347e-06,2.3622524738311768,0.8976377844810486,0.8976377844810486,0.0,159.3824462890625,167.0,31283.169921875,-0.0,2469.982666015625,1.0,281.5581970214844,283.60858154296875,290.8955993652344,292.9842834472656,293.1499938964844,293.1499938964844,281.8500061035156,36177.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561719059944153,1.0,0.0,0.0,3.6523704528808594,3.6523945331573486,8.901084811441251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.22802734375,0.0,1537.138427734375,1895.4371337890625,0.0,2993.108154296875,0.9059081077575684,1.0,0.0,3.0,1.0,0.0
12068460,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8109666109085083,0.342727392911911,0.3112578094005584,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9286778569221495,0.5159726142883301,0.4906234741210937,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.99586683511734,0.6400541067123413,0.4476101696491241,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7940306067466736,0.3218560516834259,0.3080356121063232,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6980345845222473,0.2157953977584839,0.987209677696228,284.8931884765625,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2171936035156,284.89410400390625,1.0,0.5840185880661011,1.0,1.0,0.0,1.0,-3.0553228855133057,3.055315494537353,7.502087100874633e-06,2.358499765396118,0.8982564806938171,0.8982564806938171,0.0,163.3931884765625,170.0,30274.013671875,-0.0,2481.950439453125,1.0,281.8421936035156,283.8228454589844,290.7417297363281,292.7010192871094,293.1499938964844,293.1499938964844,282.1499938964844,36084.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400629758834839,1.0,0.0,0.0,3.648450136184693,3.6484739780426025,8.881985991138208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.23876953125,0.0,1532.080322265625,1895.4371337890625,0.0,2842.3037109375,0.9049974083900452,1.0,0.0,3.0,1.0,0.0
12068520,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8109666109085083,0.342727392911911,0.3112578094005584,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9286778569221495,0.5159726142883301,0.4906234741210937,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.99586683511734,0.6400541067123413,0.4476101696491241,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7940306067466736,0.3218560516834259,0.3080356121063232,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6980345845222473,0.2157953977584839,0.987209677696228,284.8931884765625,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2171936035156,284.89410400390625,1.0,0.5840185880661011,1.0,1.0,0.0,1.0,-3.0553228855133057,3.055315494537353,7.502087100874633e-06,2.358499765396118,0.8982564806938171,0.8982564806938171,0.0,163.3931884765625,170.0,30274.013671875,-0.0,2481.950439453125,1.0,281.8421936035156,283.8228454589844,290.7417297363281,292.7010192871094,293.1499938964844,293.1499938964844,282.1499938964844,36084.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400629758834839,1.0,0.0,0.0,3.648450136184693,3.6484739780426025,8.881985991138208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.23876953125,0.0,1532.080322265625,1895.4371337890625,0.0,2842.3037109375,0.9049974083900452,1.0,0.0,3.0,1.0,0.0
12068580,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.808323323726654,0.3430876135826111,0.3114124536514282,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9246546030044556,0.5158044695854187,0.4902532398700714,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.9945464134216307,0.6437634229660034,0.4498831033706665,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.7915911078453064,0.3224768042564392,0.3084743022918701,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.6958275437355042,0.2162424176931381,0.9886659383773804,285.0945739746094,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2261047363281,285.0961608886719,1.0,0.5860618948936462,1.0,1.0,0.0,1.0,-3.060286045074463,3.060278415679932,7.526033641624963e-06,2.362143278121948,0.901816189289093,0.901816189289093,0.0,165.71849060058594,173.0,29407.83984375,-0.0,2503.283447265625,1.0,282.1417541503906,284.0630187988281,290.68701171875,292.5635681152344,293.1499938964844,293.1499938964844,281.8500061035156,35882.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180981874465942,1.0,0.0,0.0,3.652045726776123,3.652069807052612,8.899501722225978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.1796875,0.0,1534.567138671875,1895.4371337890625,0.0,2637.959228515625,0.9056727886199952,1.0,0.0,3.0,1.0,0.0
12068640,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.808323323726654,0.3430876135826111,0.3114124536514282,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9246546030044556,0.5158044695854187,0.4902532398700714,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.9945464134216307,0.6437634229660034,0.4498831033706665,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09423828125,0.7915911078453064,0.3224768042564392,0.3084743022918701,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.6958275437355042,0.2162424176931381,0.9886659383773804,285.0945739746094,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2261047363281,285.0961608886719,1.0,0.5860618948936462,1.0,1.0,0.0,1.0,-3.060286045074463,3.060278415679932,7.526033641624963e-06,2.362143278121948,0.901816189289093,0.901816189289093,0.0,165.71849060058594,173.0,29407.83984375,-0.0,2503.283447265625,1.0,282.1417541503906,284.0630187988281,290.68701171875,292.5635681152344,293.1499938964844,293.1499938964844,281.8500061035156,35882.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180981874465942,1.0,0.0,0.0,3.652045726776123,3.652069807052612,8.899501722225978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.1796875,0.0,1534.567138671875,1895.4371337890625,0.0,2637.959228515625,0.9056727886199952,1.0,0.0,3.0,1.0,0.0
12068700,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.807136595249176,0.3428947627544403,0.3115628361701965,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.922864556312561,0.5153958797454834,0.4901973307132721,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.9940388202667236,0.6451444029808044,0.4511645436286926,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.790584146976471,0.3226283192634582,0.3088316321372986,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.6949886679649353,0.2164117395877838,0.9901255965232848,284.9497985839844,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.226806640625,284.9413452148437,1.0,0.5872368812561035,1.0,1.0,0.0,1.0,-3.0641303062438965,3.064122676849365,7.545126209151931e-06,2.365183115005493,0.9004242420196533,0.9004242420196533,0.0,166.8936004638672,173.0,30116.2890625,-0.0,2516.708984375,1.0,281.8985595703125,283.88702392578125,290.78228759765625,292.78826904296875,293.1499938964844,293.1499938964844,281.8500061035156,35954.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253638744354248,1.0,0.0,0.0,3.6531145572662354,3.6531386375427246,8.904711989998759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.42431640625,0.0,1536.298095703125,1895.4371337890625,0.0,2705.33154296875,0.9059004783630372,1.0,0.0,3.0,1.0,0.0
12068760,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8045028448104858,0.3421942591667175,0.3111718893051147,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.919434130191803,0.5144623517990112,0.4895794093608856,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9923210740089417,0.6458871364593506,0.4518853425979614,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.788329005241394,0.3224185705184936,0.3088382482528686,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.693023681640625,0.2163175642490387,0.9905155301094056,284.8992004394531,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.2215881347656,284.8975830078125,1.0,0.58826744556427,1.0,1.0,0.0,1.0,-3.06426739692688,3.0642597675323486,7.54598249841365e-06,2.365365028381348,0.8995348811149597,0.8995348811149597,0.0,168.66806030273438,176.0,30172.439453125,-0.0,2526.240234375,1.0,281.8578491210937,283.8358764648437,290.7941589355469,292.7796325683594,293.1499938964844,293.1499938964844,282.1499938964844,36028.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312268257141113,1.0,0.0,0.0,3.6518337726593018,3.651857852935791,8.898468877305277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.60205078125,0.0,1535.4266357421875,1895.4371337890625,0.0,2759.869384765625,0.9056957960128784,1.0,0.0,3.0,1.0,0.0
12068820,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8002718687057495,0.3419316112995147,0.3106936812400818,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.9138700366020204,0.5136815309524536,0.4885989129543304,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9897825121879578,0.6490203738212585,0.4537534117698669,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.784689724445343,0.3226574659347534,0.3089470267295837,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.6898291707038879,0.216564193367958,0.991398274898529,285.0895690917969,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.224365234375,285.0909118652344,1.0,0.5902775526046753,1.0,1.0,0.0,1.0,-3.0659420490264893,3.065934419631958,7.5539405770541634e-06,2.366535186767578,0.9029170274734496,0.9029170274734496,0.0,171.72515869140625,179.0,29376.90625,-0.0,2545.42578125,1.0,282.1421813964844,284.0596008300781,290.6912536621094,292.5820007324219,293.1499938964844,293.1499938964844,281.8500061035156,35864.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194859027862549,1.0,0.0,0.0,3.655919790267944,3.6559438705444336,8.918393064050179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.26513671875,0.0,1538.74951171875,1895.4371337890625,0.0,2650.80712890625,0.9065240621566772,1.0,0.0,3.0,1.0,0.0
12068880,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8002718687057495,0.3419316112995147,0.3106936812400818,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.9138700366020204,0.5136815309524536,0.4885989129543304,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9897825121879578,0.6490203738212585,0.4537534117698669,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.784689724445343,0.3226574659347534,0.3089470267295837,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.6898291707038879,0.216564193367958,0.991398274898529,285.0895690917969,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.224365234375,285.0909118652344,1.0,0.5902775526046753,1.0,1.0,0.0,1.0,-3.0659420490264893,3.065934419631958,7.5539405770541634e-06,2.366535186767578,0.9029170274734496,0.9029170274734496,0.0,171.72515869140625,179.0,29376.90625,-0.0,2545.42578125,1.0,282.1421813964844,284.0596008300781,290.6912536621094,292.5820007324219,293.1499938964844,293.1499938964844,281.8500061035156,35864.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194859027862549,1.0,0.0,0.0,3.655919790267944,3.6559438705444336,8.918393064050179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.26513671875,0.0,1538.74951171875,1895.4371337890625,0.0,2650.80712890625,0.9065240621566772,1.0,0.0,3.0,1.0,0.0
12068940,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7959911823272705,0.3407853543758392,0.3101905286312103,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9084362387657166,0.5120519995689392,0.4876189231872558,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.98707115650177,0.6508393883705139,0.4555333256721496,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7810572385787964,0.3223676383495331,0.3090813755989074,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6866762042045593,0.2164763659238815,0.9925475120544434,284.88385009765625,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2173156738281,284.8821716308594,1.0,0.5923478007316589,1.0,1.0,0.0,1.0,-3.0678532123565674,3.0678458213806152,7.563678536826046e-06,2.368143320083618,0.9003502130508423,0.9003502130508423,0.0,174.92413330078125,182.0,30069.357421875,-0.0,2565.811767578125,1.0,281.8577880859375,283.8270263671875,290.7594299316406,292.74786376953125,293.1499938964844,293.1499938964844,281.54998779296875,36032.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342568278312683,1.0,0.0,0.0,3.655654430389404,3.6556785106658936,8.917098170968529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.927734375,0.0,1539.7083740234375,1895.4371337890625,0.0,2788.107177734375,0.9065505862236024,1.0,0.0,3.0,1.0,0.0
12069000,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7959911823272705,0.3407853543758392,0.3101905286312103,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9084362387657166,0.5120519995689392,0.4876189231872558,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.98707115650177,0.6508393883705139,0.4555333256721496,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7810572385787964,0.3223676383495331,0.3090813755989074,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6866762042045593,0.2164763659238815,0.9925475120544434,284.88385009765625,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2173156738281,284.8821716308594,1.0,0.5923478007316589,1.0,1.0,0.0,1.0,-3.0678532123565674,3.0678458213806152,7.563678536826046e-06,2.368143320083618,0.9003502130508423,0.9003502130508423,0.0,174.92413330078125,182.0,30069.357421875,-0.0,2565.811767578125,1.0,281.8577880859375,283.8270263671875,290.7594299316406,292.74786376953125,293.1499938964844,293.1499938964844,281.54998779296875,36032.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342568278312683,1.0,0.0,0.0,3.655654430389404,3.6556785106658936,8.917098170968529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.927734375,0.0,1539.7083740234375,1895.4371337890625,0.0,2788.107177734375,0.9065505862236024,1.0,0.0,3.0,1.0,0.0
12069060,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.7892022728919983,0.3385300636291504,0.3085281252861023,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.9007176756858826,0.5092033743858337,0.4853502511978149,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.9819518327713012,0.651222288608551,0.4561102986335754,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67974853515625,0.7752078175544739,0.321161538362503,0.3083032965660095,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803894042969,0.6813787817955017,0.2156434059143066,0.9903972148895264,284.67938232421875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1991577148437,284.6775817871094,1.0,0.593778133392334,1.0,1.0,0.0,1.0,-3.06030797958374,3.060300588607788,7.526651188527467e-06,2.3623743057250977,0.8950616121292114,0.8950616121292114,0.0,179.1217041015625,185.0,30865.83984375,-0.0,2573.282958984375,1.0,281.5582275390625,283.5848999023437,290.755859375,292.8117370605469,293.1499938964844,293.1499938964844,281.8500061035156,36274.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522414565086365,1.0,0.0,0.0,3.6462152004241934,3.646239280700684,8.871107866070815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.2861328125,0.0,1531.01025390625,1895.4371337890625,0.0,2956.26904296875,0.9046000242233276,1.0,0.0,3.0,1.0,0.0
12069120,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.7892022728919983,0.3385300636291504,0.3085281252861023,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792907714844,0.9007176756858826,0.5092033743858337,0.4853502511978149,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791381835937,0.9819518327713012,0.651222288608551,0.4561102986335754,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67974853515625,0.7752078175544739,0.321161538362503,0.3083032965660095,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803894042969,0.6813787817955017,0.2156434059143066,0.9903972148895264,284.67938232421875,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.1991577148437,284.6775817871094,1.0,0.593778133392334,1.0,1.0,0.0,1.0,-3.06030797958374,3.060300588607788,7.526651188527467e-06,2.3623743057250977,0.8950616121292114,0.8950616121292114,0.0,179.1217041015625,185.0,30865.83984375,-0.0,2573.282958984375,1.0,281.5582275390625,283.5848999023437,290.755859375,292.8117370605469,293.1499938964844,293.1499938964844,281.8500061035156,36274.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522414565086365,1.0,0.0,0.0,3.6462152004241934,3.646239280700684,8.871107866070815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.2861328125,0.0,1531.01025390625,1895.4371337890625,0.0,2956.26904296875,0.9046000242233276,1.0,0.0,3.0,1.0,0.0
12069180,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.7842532396316528,0.3375650346279144,0.307355672121048,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8950507044792175,0.5075820684432983,0.483503520488739,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.97845458984375,0.6534163355827332,0.4572692215442657,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.770889401435852,0.3206920623779297,0.3076919019222259,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.6773635745048523,0.2152654230594635,0.9883255958557128,284.8480224609375,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962585449219,284.8495483398437,1.0,0.5949758887290955,1.0,1.0,0.0,1.0,-3.0548336505889893,3.054826259613037,7.499318599002436e-06,2.3579678535461426,0.8950701355934143,0.8950701355934143,0.0,182.3516387939453,188.0,29862.9765625,-0.0,2579.6484375,1.0,281.8421325683594,283.8001403808594,290.6092834472656,292.5401306152344,293.1499938964844,293.1499938964844,282.1499938964844,36171.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367562890052795,1.0,0.0,0.0,3.639024257659912,3.6390480995178223,8.836152005642361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.177734375,0.0,1522.2696533203125,1895.4371337890625,0.0,2811.4248046875,0.9029521942138672,1.0,0.0,3.0,1.0,0.0
12069240,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.7842532396316528,0.3375650346279144,0.307355672121048,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8950507044792175,0.5075820684432983,0.483503520488739,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.97845458984375,0.6534163355827332,0.4572692215442657,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.770889401435852,0.3206920623779297,0.3076919019222259,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.6773635745048523,0.2152654230594635,0.9883255958557128,284.8480224609375,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.1962585449219,284.8495483398437,1.0,0.5949758887290955,1.0,1.0,0.0,1.0,-3.0548336505889893,3.054826259613037,7.499318599002436e-06,2.3579678535461426,0.8950701355934143,0.8950701355934143,0.0,182.3516387939453,188.0,29862.9765625,-0.0,2579.6484375,1.0,281.8421325683594,283.8001403808594,290.6092834472656,292.5401306152344,293.1499938964844,293.1499938964844,282.1499938964844,36171.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367562890052795,1.0,0.0,0.0,3.639024257659912,3.6390480995178223,8.836152005642361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.177734375,0.0,1522.2696533203125,1895.4371337890625,0.0,2811.4248046875,0.9029521942138672,1.0,0.0,3.0,1.0,0.0
12069300,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7830542325973511,0.3376598060131073,0.3072797954082489,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8935216069221497,0.507392406463623,0.4831408262252807,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9779095649719238,0.6552485227584839,0.4583624303340912,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7698591947555542,0.3209032714366913,0.3077691793441772,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6764248609542847,0.2154266089200973,0.98863422870636,285.0160217285156,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2010498046875,285.0257873535156,1.0,0.5957722067832947,1.0,1.0,0.0,1.0,-3.0560789108276367,3.056071281433105,7.50527124182554e-06,2.358860731124878,0.8971380591392517,0.8971380591392517,0.0,183.4229431152344,188.0,29200.95703125,-0.0,2587.62548828125,1.0,282.0984802246094,283.99578857421875,290.54595947265625,292.3679504394531,293.1499938964844,293.1499938964844,282.1499938964844,36042.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233838677406311,1.0,0.0,0.0,3.6384623050689697,3.638486385345459,8.833424089971231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.85986328125,0.0,1520.6846923828125,1895.4371337890625,0.0,2686.946533203125,0.9027855396270752,1.0,0.0,3.0,1.0,0.0
12069360,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7826570868492126,0.3380417823791504,0.3075693845748901,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8928130269050598,0.5075327157974243,0.4831968545913696,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.9781336784362792,0.6574195027351379,0.4598232209682464,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7695508003234863,0.3213742673397064,0.3081490397453308,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.6761943697929382,0.2158125638961792,0.990082025527954,285.0746459960937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2090148925781,285.0762939453125,1.0,0.5967897176742554,1.0,1.0,0.0,1.0,-3.060442924499512,3.06043553352356,7.526608897023834e-06,2.362181663513184,0.8986098170280457,0.8986098170280457,0.0,184.1892242431641,191.0,29158.59375,-0.0,2600.017578125,1.0,282.14178466796875,284.0525817871094,290.5586853027344,292.41650390625,293.1499938964844,293.1499938964844,282.45001220703125,35932.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815901517868042,1.0,0.0,0.0,3.6407630443573,3.64078688621521,8.8445978008167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.9580078125,0.0,1522.408935546875,1895.4371337890625,0.0,2617.642822265625,0.9031855463981628,1.0,0.0,3.0,1.0,0.0
12069420,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30242919921875,0.7824180126190186,0.3392278552055359,0.3085365295410156,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30279541015625,0.8919740319252014,0.5083392858505249,0.4838230013847351,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3029479980469,0.9790188074111938,0.662243127822876,0.4630680382251739,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.7695142030715942,0.3227624893188476,0.3093507885932922,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017578125,0.6764025688171387,0.2170014679431915,0.9949489831924438,285.3027038574219,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281799316406,285.3043518066406,1.0,0.5993573069572449,1.0,1.0,0.0,1.0,-3.073549032211304,3.0735414028167725,7.591134817630518e-06,2.372265815734864,0.9052071571350098,0.9052071571350098,0.0,185.7107391357422,194.0,28521.228515625,-0.0,2633.327392578125,1.0,282.4417419433594,284.3044738769531,290.5520324707031,292.3616027832031,293.1499938964844,293.1499938964844,282.1499938964844,35649.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798987627029419,1.0,0.0,0.0,3.653073310852051,3.653097152709961,8.904510764295992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.14306640625,0.0,1533.9619140625,1895.4371337890625,0.0,2462.172607421875,0.9057473540306092,1.0,0.0,3.0,1.0,0.0
12069480,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.30242919921875,0.7824180126190186,0.3392278552055359,0.3085365295410156,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30279541015625,0.8919740319252014,0.5083392858505249,0.4838230013847351,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3029479980469,0.9790188074111938,0.662243127822876,0.4630680382251739,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023681640625,0.7695142030715942,0.3227624893188476,0.3093507885932922,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3017578125,0.6764025688171387,0.2170014679431915,0.9949489831924438,285.3027038574219,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2281799316406,285.3043518066406,1.0,0.5993573069572449,1.0,1.0,0.0,1.0,-3.073549032211304,3.0735414028167725,7.591134817630518e-06,2.372265815734864,0.9052071571350098,0.9052071571350098,0.0,185.7107391357422,194.0,28521.228515625,-0.0,2633.327392578125,1.0,282.4417419433594,284.3044738769531,290.5520324707031,292.3616027832031,293.1499938964844,293.1499938964844,282.1499938964844,35649.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798987627029419,1.0,0.0,0.0,3.653073310852051,3.653097152709961,8.904510764295992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.14306640625,0.0,1533.9619140625,1895.4371337890625,0.0,2462.172607421875,0.9057473540306092,1.0,0.0,3.0,1.0,0.0
12069540,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.779856264591217,0.3387142121791839,0.3087201416492462,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8887888193130493,0.507499098777771,0.4837147295475006,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.9774526357650756,0.66459059715271,0.465350478887558,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.767568051815033,0.3231101930141449,0.310171902179718,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.6749498844146729,0.21751469373703,0.9990638494491576,285.0947570800781,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2263488769531,285.0930480957031,1.0,0.6020954847335815,1.0,1.0,0.0,1.0,-3.082334041595459,3.082326412200928,7.635137080796994e-06,2.3792741298675537,0.905454695224762,0.905454695224762,0.0,188.62310791015625,197.0,29250.3203125,-0.0,2665.73095703125,1.0,282.15771484375,284.0699462890625,290.6667175292969,292.5955810546875,293.1499938964844,293.1499938964844,281.8500061035156,35768.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183531761169434,1.0,0.0,0.0,3.6626017093658447,3.662625789642334,8.951023460213037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.6435546875,0.0,1545.4979248046875,1895.4371337890625,0.0,2640.319091796875,0.9079276919364928,1.0,0.0,3.0,1.0,0.0
12069600,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.779856264591217,0.3387142121791839,0.3087201416492462,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8887888193130493,0.507499098777771,0.4837147295475006,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.9774526357650756,0.66459059715271,0.465350478887558,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.767568051815033,0.3231101930141449,0.310171902179718,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.6749498844146729,0.21751469373703,0.9990638494491576,285.0947570800781,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2263488769531,285.0930480957031,1.0,0.6020954847335815,1.0,1.0,0.0,1.0,-3.082334041595459,3.082326412200928,7.635137080796994e-06,2.3792741298675537,0.905454695224762,0.905454695224762,0.0,188.62310791015625,197.0,29250.3203125,-0.0,2665.73095703125,1.0,282.15771484375,284.0699462890625,290.6667175292969,292.5955810546875,293.1499938964844,293.1499938964844,281.8500061035156,35768.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183531761169434,1.0,0.0,0.0,3.6626017093658447,3.662625789642334,8.951023460213037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.6435546875,0.0,1545.4979248046875,1895.4371337890625,0.0,2640.319091796875,0.9079276919364928,1.0,0.0,3.0,1.0,0.0
12069660,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7738410830497742,0.3366136252880096,0.3072958886623382,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8820930123329163,0.5049195289611816,0.4818140268325805,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9723140001296996,0.6648617386817932,0.4659502804279327,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7625613212585449,0.3221422135829925,0.3097115457057953,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6705155968666077,0.2169571220874786,0.998529016971588,284.8600769042969,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076416015625,284.8581237792969,1.0,0.6040375828742981,1.0,1.0,0.0,1.0,-3.0778727531433105,3.07786512374878,7.6133551374368835e-06,2.3759572505950928,0.9023184776306152,0.9023184776306152,0.0,193.1058349609375,200.0,29888.443359375,-0.0,2680.542724609375,1.0,281.85809326171875,283.8118896484375,290.6638488769531,292.662353515625,293.1499938964844,293.1499938964844,281.54998779296875,36007.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404849171638489,1.0,0.0,0.0,3.663142919540405,3.663166999816896,8.95366838449263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.19580078125,0.0,1547.893310546875,1895.4371337890625,0.0,2846.24609375,0.908202052116394,1.0,0.0,3.0,1.0,0.0
