time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069720,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7738410830497742,0.3366136252880096,0.3072958886623382,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8820930123329163,0.5049195289611816,0.4818140268325805,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9723140001296996,0.6648617386817932,0.4659502804279327,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.7625613212585449,0.3221422135829925,0.3097115457057953,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6705155968666077,0.2169571220874786,0.998529016971588,284.8600769042969,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2076416015625,284.8581237792969,1.0,0.6040375828742981,1.0,1.0,0.0,1.0,-3.0778727531433105,3.07786512374878,7.6133551374368835e-06,2.3759572505950928,0.9023184776306152,0.9023184776306152,0.0,193.1058349609375,200.0,29888.443359375,-0.0,2680.542724609375,1.0,281.85809326171875,283.8118896484375,290.6638488769531,292.662353515625,293.1499938964844,293.1499938964844,281.54998779296875,36007.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404849171638489,1.0,0.0,0.0,3.663142919540405,3.663166999816896,8.95366838449263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.19580078125,0.0,1547.893310546875,1895.4371337890625,0.0,2846.24609375,0.908202052116394,1.0,0.0,3.0,1.0,0.0
12069780,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.7669462561607361,0.3338290452957153,0.305120974779129,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63214111328125,0.8745083212852478,0.5015010237693787,0.4789717495441437,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.9660143852233888,0.6642223000526428,0.4657877385616302,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.7566861510276794,0.3204545378684997,0.3084685802459717,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.6650592088699341,0.2157291918992996,0.9946507811546326,284.6322326660156,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1840209960937,284.6303100585937,1.0,0.6051194667816162,1.0,1.0,0.0,1.0,-3.065495014190674,3.0654873847961426,7.552330771432025e-06,2.366438865661621,0.8961727619171143,0.8961727619171143,0.0,197.7958984375,203.0,30509.841796875,-0.0,2680.89453125,1.0,281.55816650390625,283.5579528808594,290.61883544921875,292.6613464355469,293.1499938964844,293.1499938964844,281.8500061035156,36299.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566604852676392,1.0,0.0,0.0,3.652791976928711,3.6528160572052,8.903139701033069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.52392578125,0.0,1538.5191650390625,1895.4371337890625,0.0,2997.689208984375,0.9060837030410768,1.0,0.0,3.0,1.0,0.0
12069840,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.7669462561607361,0.3338290452957153,0.305120974779129,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63214111328125,0.8745083212852478,0.5015010237693787,0.4789717495441437,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319274902344,0.9660143852233888,0.6642223000526428,0.4657877385616302,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.7566861510276794,0.3204545378684997,0.3084685802459717,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.6650592088699341,0.2157291918992996,0.9946507811546326,284.6322326660156,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.1840209960937,284.6303100585937,1.0,0.6051194667816162,1.0,1.0,0.0,1.0,-3.065495014190674,3.0654873847961426,7.552330771432025e-06,2.366438865661621,0.8961727619171143,0.8961727619171143,0.0,197.7958984375,203.0,30509.841796875,-0.0,2680.89453125,1.0,281.55816650390625,283.5579528808594,290.61883544921875,292.6613464355469,293.1499938964844,293.1499938964844,281.8500061035156,36299.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566604852676392,1.0,0.0,0.0,3.652791976928711,3.6528160572052,8.903139701033069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.52392578125,0.0,1538.5191650390625,1895.4371337890625,0.0,2997.689208984375,0.9060837030410768,1.0,0.0,3.0,1.0,0.0
12069900,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.764003574848175,0.3329571783542633,0.3041123449802398,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.8712353110313416,0.5002747178077698,0.4775894284248352,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.9633402824401855,0.6646552085876465,0.4658059477806091,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76788330078125,0.754149317741394,0.3198915719985962,0.3078214824199676,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.6626414060592651,0.215270534157753,0.992371380329132,284.7697448730469,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1781921386719,284.7782592773437,1.0,0.6054643988609314,1.0,1.0,0.0,1.0,-3.059117078781128,3.0591094493865967,7.5206917244941e-06,2.361412286758423,0.8962681889533997,0.8962681889533997,0.0,199.7826995849609,203.0,29732.419921875,-0.0,2678.82666015625,1.0,281.8013610839844,283.7301940917969,290.4985046386719,292.3974304199219,293.1499938964844,293.1499938964844,281.8500061035156,36257.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464736342430115,1.0,0.0,0.0,3.647533178329468,3.647557258605957,8.877523214323446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.38671875,0.0,1532.3504638671875,1895.4371337890625,0.0,2902.25390625,0.9049444198608398,1.0,0.0,3.0,1.0,0.0
12069960,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.7624257802963257,0.3326747417449951,0.3037041425704956,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8693440556526184,0.4996607601642608,0.4768370389938354,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.9621994495391846,0.6658549308776855,0.4664763510227203,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.7527692317962646,0.3197619616985321,0.3075844943523407,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215026855469,0.6613056063652039,0.215140163898468,0.991414487361908,284.8222961425781,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.1790771484375,284.8236694335937,1.0,0.6059583425521851,1.0,1.0,0.0,1.0,-3.057084321975708,3.057076930999756,7.510453997383593e-06,2.359739303588867,0.8959943652153015,0.8959943652153015,0.0,201.05113220214844,206.0,29636.876953125,-0.0,2681.485107421875,1.0,281.8421325683594,283.7825012207031,290.467041015625,292.380859375,293.1499938964844,293.1499938964844,282.1499938964844,36196.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381879925727844,1.0,0.0,0.0,3.6445443630218506,3.64456844329834,8.862980394042097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.42529296875,0.0,1528.573486328125,1895.4371337890625,0.0,2824.790283203125,0.9042035341262816,1.0,0.0,3.0,1.0,0.0
12070020,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7611574530601501,0.3330608010292053,0.3038361072540283,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8675049543380737,0.499511182308197,0.4764313995838165,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9619752168655396,0.6693975329399109,0.4687195122241974,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7517151236534119,0.3203397691249847,0.3079310357570648,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.6603440642356873,0.2155851274728775,0.992641031742096,285.0478210449219,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.19061279296875,285.0494079589844,1.0,0.6075003743171692,1.0,1.0,0.0,1.0,-3.0613322257995605,3.0613248348236084,7.531089522672119e-06,2.362912654876709,0.899170994758606,0.899170994758606,0.0,202.7508087158203,209.0,28915.076171875,-0.0,2698.667724609375,1.0,282.1417541503906,284.0343017578125,290.4230651855469,292.2630310058594,293.1499938964844,293.1499938964844,282.45001220703125,35964.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158776760101318,1.0,0.0,0.0,3.64508318901062,3.6451070308685294,8.86560087565158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6904296875,0.0,1527.4434814453125,1895.4371337890625,0.0,2617.42236328125,0.9041740894317628,1.0,0.0,3.0,1.0,0.0
12070080,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7611574530601501,0.3330608010292053,0.3038361072540283,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8675049543380737,0.499511182308197,0.4764313995838165,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9619752168655396,0.6693975329399109,0.4687195122241974,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7517151236534119,0.3203397691249847,0.3079310357570648,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.6603440642356873,0.2155851274728775,0.992641031742096,285.0478210449219,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.19061279296875,285.0494079589844,1.0,0.6075003743171692,1.0,1.0,0.0,1.0,-3.0613322257995605,3.0613248348236084,7.531089522672119e-06,2.362912654876709,0.899170994758606,0.899170994758606,0.0,202.7508087158203,209.0,28915.076171875,-0.0,2698.667724609375,1.0,282.1417541503906,284.0343017578125,290.4230651855469,292.2630310058594,293.1499938964844,293.1499938964844,282.45001220703125,35964.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158776760101318,1.0,0.0,0.0,3.64508318901062,3.6451070308685294,8.86560087565158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.6904296875,0.0,1527.4434814453125,1895.4371337890625,0.0,2617.42236328125,0.9041740894317628,1.0,0.0,3.0,1.0,0.0
12070140,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.7610167264938354,0.3341413140296936,0.3047098815441131,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750244140625,0.8668295741081238,0.5002092719078064,0.4769560992717743,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27520751953125,0.9628638625144958,0.6736541986465454,0.471596211194992,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.751754105091095,0.3216297328472137,0.3090395331382751,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740478515625,0.660586953163147,0.2166928201913833,0.9971219897270204,285.27496337890625,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.2082214355469,285.27655029296875,1.0,0.609830915927887,1.0,1.0,0.0,1.0,-3.073185443878174,3.0731778144836426,7.589487722725607e-06,2.3720474243164062,0.9053934216499328,0.9053934216499328,0.0,204.20187377929688,212.0,28257.8671875,-0.0,2729.567626953125,1.0,282.4417724609375,284.2858581542969,290.421142578125,292.2123718261719,293.1499938964844,293.1499938964844,282.1499938964844,35686.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798147976398468,1.0,0.0,0.0,3.655998706817627,3.656022548675537,8.918777893995866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.1259765625,0.0,1537.5037841796875,1895.4371337890625,0.0,2454.50439453125,0.906427800655365,1.0,0.0,3.0,1.0,0.0
12070200,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.274658203125,0.7610167264938354,0.3341413140296936,0.3047098815441131,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750244140625,0.8668295741081238,0.5002092719078064,0.4769560992717743,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27520751953125,0.9628638625144958,0.6736541986465454,0.471596211194992,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.751754105091095,0.3216297328472137,0.3090395331382751,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740478515625,0.660586953163147,0.2166928201913833,0.9971219897270204,285.27496337890625,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.2082214355469,285.27655029296875,1.0,0.609830915927887,1.0,1.0,0.0,1.0,-3.073185443878174,3.0731778144836426,7.589487722725607e-06,2.3720474243164062,0.9053934216499328,0.9053934216499328,0.0,204.20187377929688,212.0,28257.8671875,-0.0,2729.567626953125,1.0,282.4417724609375,284.2858581542969,290.421142578125,292.2123718261719,293.1499938964844,293.1499938964844,282.1499938964844,35686.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798147976398468,1.0,0.0,0.0,3.655998706817627,3.656022548675537,8.918777893995866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.1259765625,0.0,1537.5037841796875,1895.4371337890625,0.0,2454.50439453125,0.906427800655365,1.0,0.0,3.0,1.0,0.0
12070260,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7588497996330261,0.3335272967815399,0.3048039078712463,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8641207218170166,0.4992744922637939,0.4767563045024872,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.961132287979126,0.6752108931541443,0.4733709990978241,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.7501513957977295,0.3218679428100586,0.3097613155841827,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.6594117879867554,0.2171302288770675,1.0008995532989502,285.06573486328125,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2050170898437,285.0639953613281,1.0,0.6123433113098145,1.0,1.0,0.0,1.0,-3.080617666244507,3.080610036849976,7.626836577401264e-06,2.378032922744751,0.905245304107666,0.905245304107666,0.0,207.08694458007807,215.0,28965.41015625,-0.0,2759.41259765625,1.0,282.15771484375,284.0506286621094,290.54052734375,292.449951171875,293.1499938964844,293.1499938964844,281.8500061035156,35809.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172832131385803,1.0,0.0,0.0,3.664017677307129,3.664041757583618,8.957944714893529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.30810546875,0.0,1547.38916015625,1895.4371337890625,0.0,2630.418701171875,0.908272385597229,1.0,0.0,3.0,1.0,0.0
12070320,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7588497996330261,0.3335272967815399,0.3048039078712463,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8641207218170166,0.4992744922637939,0.4767563045024872,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.961132287979126,0.6752108931541443,0.4733709990978241,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.7501513957977295,0.3218679428100586,0.3097613155841827,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.6594117879867554,0.2171302288770675,1.0008995532989502,285.06573486328125,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.2050170898437,285.0639953613281,1.0,0.6123433113098145,1.0,1.0,0.0,1.0,-3.080617666244507,3.080610036849976,7.626836577401264e-06,2.378032922744751,0.905245304107666,0.905245304107666,0.0,207.08694458007807,215.0,28965.41015625,-0.0,2759.41259765625,1.0,282.15771484375,284.0506286621094,290.54052734375,292.449951171875,293.1499938964844,293.1499938964844,281.8500061035156,35809.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172832131385803,1.0,0.0,0.0,3.664017677307129,3.664041757583618,8.957944714893529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.30810546875,0.0,1547.38916015625,1895.4371337890625,0.0,2630.418701171875,0.908272385597229,1.0,0.0,3.0,1.0,0.0
12070380,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7536778450012207,0.3313192725181579,0.3032871782779693,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.8583821058273315,0.4966033399105072,0.4747714400291443,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.9557192921638488,0.6745707392692566,0.4733597338199615,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.7459039688110352,0.3207872211933136,0.3091967105865478,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.6556424498558044,0.2165004163980484,1.0000441074371338,284.8297424316406,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1854248046875,284.82769775390625,1.0,0.6140701174736023,1.0,1.0,0.0,1.0,-3.0746989250183105,3.07469129562378,7.597914191137534e-06,2.373612880706787,0.9016956686973572,0.9016956686973572,0.0,211.5469665527344,218.0,29580.064453125,-0.0,2771.060302734375,1.0,281.85809326171875,283.7919006347656,290.54083251953125,292.5190124511719,293.1499938964844,293.1499938964844,281.54998779296875,36051.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394097685813904,1.0,0.0,0.0,3.662931680679321,3.6629557609558105,8.952635539571929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.1025390625,0.0,1547.9873046875,1895.4371337890625,0.0,2836.201416015625,0.9081847667694092,1.0,0.0,3.0,1.0,0.0
12070440,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.7536778450012207,0.3313192725181579,0.3032871782779693,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.8583821058273315,0.4966033399105072,0.4747714400291443,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.9557192921638488,0.6745707392692566,0.4733597338199615,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.7459039688110352,0.3207872211933136,0.3091967105865478,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.6556424498558044,0.2165004163980484,1.0000441074371338,284.8297424316406,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1854248046875,284.82769775390625,1.0,0.6140701174736023,1.0,1.0,0.0,1.0,-3.0746989250183105,3.07469129562378,7.597914191137534e-06,2.373612880706787,0.9016956686973572,0.9016956686973572,0.0,211.5469665527344,218.0,29580.064453125,-0.0,2771.060302734375,1.0,281.85809326171875,283.7919006347656,290.54083251953125,292.5190124511719,293.1499938964844,293.1499938964844,281.54998779296875,36051.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394097685813904,1.0,0.0,0.0,3.662931680679321,3.6629557609558105,8.952635539571929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.1025390625,0.0,1547.9873046875,1895.4371337890625,0.0,2836.201416015625,0.9081847667694092,1.0,0.0,3.0,1.0,0.0
12070500,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566162109375,0.7508082389831543,0.3299351632595062,0.3022593855857849,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6543273925781,0.8552266955375671,0.4949279427528381,0.4734368324279785,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65313720703125,0.9526037573814392,0.6738568544387817,0.4730749130249023,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568603515625,0.7434852123260498,0.319959819316864,0.3086256682872772,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6534129977226257,0.2159228473901748,0.9983752965927124,284.6547546386719,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1737976074219,284.64459228515625,1.0,0.6146205067634583,1.0,1.0,0.0,1.0,-3.0688271522521973,3.068819522857666,7.569011359009892e-06,2.369117259979248,0.8980277180671692,0.8980277180671692,0.0,213.8469696044922,218.0,30155.6484375,-0.0,2771.446044921875,1.0,281.6009521484375,283.5920104980469,290.5489807128906,292.61895751953125,293.1499938964844,293.1499938964844,281.54998779296875,36215.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508878946304321,1.0,0.0,0.0,3.658447265625,3.658471584320069,8.930729222811351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.10498046875,0.0,1544.201904296875,1895.4371337890625,0.0,2943.58740234375,0.9072499871253968,1.0,0.0,3.0,1.0,0.0
12070560,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917053222656,0.7476864457130432,0.3283883333206177,0.3009994328022003,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912475585937,0.8518272638320923,0.4930565953254699,0.4718275964260101,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5910339355469,0.9491004943847656,0.6729040741920471,0.4725182056427002,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917358398437,0.7408306002616882,0.3189658224582672,0.3078406453132629,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924377441406,0.650926947593689,0.2151890844106674,0.9958351850509644,284.5913391113281,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1610412597656,284.5892944335937,1.0,0.6149433255195618,1.0,1.0,0.0,1.0,-3.06071400642395,3.060706377029419,7.529109552706359e-06,2.362881660461426,0.89494788646698,0.89494788646698,0.0,216.2277984619141,221.0,30112.455078125,-0.0,2767.802734375,1.0,281.5580749511719,283.5331726074219,290.4971008300781,292.51580810546875,293.1499938964844,293.1499938964844,281.8500061035156,36356.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554015755653381,1.0,0.0,0.0,3.650573968887329,3.6505980491638175,8.892330924936687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.94580078125,0.0,1536.474365234375,1895.4371337890625,0.0,2985.88671875,0.9056255221366882,1.0,0.0,3.0,1.0,0.0
12070620,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.7437066435813904,0.3271119892597198,0.2994599342346191,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.8473103642463684,0.4911009967327118,0.4695740640163421,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.9449560046195984,0.6735908389091492,0.4725240170955658,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.7373809814453125,0.318159818649292,0.3068407773971557,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.6476365327835083,0.2145339697599411,0.9922708868980408,284.7890319824219,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.79034423828125,1.0,0.6155732870101929,1.0,1.0,0.0,1.0,-3.050658226013184,3.0506508350372314,7.479271971533308e-06,2.3549304008483887,0.8944146037101746,0.8944146037101746,0.0,219.4736175537109,209.0,29276.10546875,-0.0,2764.843505859375,1.0,281.8421630859375,283.7611389160156,290.3461303710937,292.2365417480469,293.1499938964844,293.1499938964844,282.1499938964844,36248.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362719416618347,1.0,0.0,0.0,3.6403982639312735,3.640422105789185,8.842825991450809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.48291015625,0.0,1524.3653564453125,1895.4371337890625,0.0,2806.90478515625,0.9033129811286926,1.0,0.0,3.0,1.0,0.0
12070680,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.7437066435813904,0.3271119892597198,0.2994599342346191,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.8473103642463684,0.4911009967327118,0.4695740640163421,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.9449560046195984,0.6735908389091492,0.4725240170955658,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78875732421875,0.7373809814453125,0.318159818649292,0.3068407773971557,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.6476365327835083,0.2145339697599411,0.9922708868980408,284.7890319824219,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1543273925781,284.79034423828125,1.0,0.6155732870101929,1.0,1.0,0.0,1.0,-3.050658226013184,3.0506508350372314,7.479271971533308e-06,2.3549304008483887,0.8944146037101746,0.8944146037101746,0.0,219.4736175537109,209.0,29276.10546875,-0.0,2764.843505859375,1.0,281.8421630859375,283.7611389160156,290.3461303710937,292.2365417480469,293.1499938964844,293.1499938964844,282.1499938964844,36248.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362719416618347,1.0,0.0,0.0,3.6403982639312735,3.640422105789185,8.842825991450809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.48291015625,0.0,1524.3653564453125,1895.4371337890625,0.0,2806.90478515625,0.9033129811286926,1.0,0.0,3.0,1.0,0.0
12070740,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7472548484802246,0.3274019658565521,0.2992571890354156,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8511584401130676,0.4908397495746612,0.4688084423542022,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.951563596725464,0.6762526035308838,0.4739632606506347,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7409945726394653,0.3186323642730713,0.3068320453166961,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6509654521942139,0.2149293273687362,0.9920467734336852,285.0116577148437,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634521484375,285.0131225585937,1.0,0.6125618815422058,1.0,1.0,0.0,1.0,-3.0509371757507324,3.050929546356201,7.480534350179369e-06,2.3551013469696045,0.8970909714698792,0.8970909714698792,0.0,214.5931854248047,197.0,28510.236328125,-0.0,2739.999755859375,1.0,282.1416931152344,284.010986328125,290.30389404296875,292.1185302734375,293.1499938964844,293.1499938964844,282.45001220703125,36018.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131936192512512,1.0,0.0,0.0,3.63895845413208,3.6389822959899902,8.835833114062552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.0751953125,0.0,1521.05615234375,1895.4371337890625,0.0,2592.633544921875,0.9028413891792296,1.0,0.0,3.0,1.0,0.0
12070800,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7472548484802246,0.3274019658565521,0.2992571890354156,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8511584401130676,0.4908397495746612,0.4688084423542022,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.951563596725464,0.6762526035308838,0.4739632606506347,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7409945726394653,0.3186323642730713,0.3068320453166961,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6509654521942139,0.2149293273687362,0.9920467734336852,285.0116577148437,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1634521484375,285.0131225585937,1.0,0.6125618815422058,1.0,1.0,0.0,1.0,-3.0509371757507324,3.050929546356201,7.480534350179369e-06,2.3551013469696045,0.8970909714698792,0.8970909714698792,0.0,214.5931854248047,197.0,28510.236328125,-0.0,2739.999755859375,1.0,282.1416931152344,284.010986328125,290.30389404296875,292.1185302734375,293.1499938964844,293.1499938964844,282.45001220703125,36018.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131936192512512,1.0,0.0,0.0,3.63895845413208,3.6389822959899902,8.835833114062552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.0751953125,0.0,1521.05615234375,1895.4371337890625,0.0,2592.633544921875,0.9028413891792296,1.0,0.0,3.0,1.0,0.0
12070860,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.7549363970756531,0.3282741606235504,0.2996147274971008,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8596754670143127,0.4912858307361603,0.4687560796737671,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.9633434414863586,0.6795546412467957,0.475909948348999,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.74861079454422,0.3196742832660675,0.3073673248291015,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.6581717133522034,0.215847298502922,0.994074285030365,285.2348022460937,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.177734375,285.2362060546875,1.0,0.6081961393356323,1.0,1.0,0.0,1.0,-3.056722402572632,3.0567147731781006,7.509030183427967e-06,2.3596091270446777,0.9027513861656188,0.9027513861656188,0.0,205.7325134277344,185.0,27794.703125,-0.0,2705.197998046875,1.0,282.44171142578125,284.259765625,290.3034973144531,292.0662841796875,293.1499938964844,293.1499938964844,282.1499938964844,35741.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944735288619995,1.0,0.0,0.0,3.647846937179565,3.647871017456055,8.879050028554047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.00634765625,0.0,1528.83984375,1895.4371337890625,0.0,2421.009521484375,0.9046409130096436,1.0,0.0,3.0,1.0,0.0
12070920,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.7549363970756531,0.3282741606235504,0.2996147274971008,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8596754670143127,0.4912858307361603,0.4687560796737671,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.9633434414863586,0.6795546412467957,0.475909948348999,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.74861079454422,0.3196742832660675,0.3073673248291015,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.6581717133522034,0.215847298502922,0.994074285030365,285.2348022460937,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.177734375,285.2362060546875,1.0,0.6081961393356323,1.0,1.0,0.0,1.0,-3.056722402572632,3.0567147731781006,7.509030183427967e-06,2.3596091270446777,0.9027513861656188,0.9027513861656188,0.0,205.7325134277344,185.0,27794.703125,-0.0,2705.197998046875,1.0,282.44171142578125,284.259765625,290.3034973144531,292.0662841796875,293.1499938964844,293.1499938964844,282.1499938964844,35741.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944735288619995,1.0,0.0,0.0,3.647846937179565,3.647871017456055,8.879050028554047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.00634765625,0.0,1528.83984375,1895.4371337890625,0.0,2421.009521484375,0.9046409130096436,1.0,0.0,3.0,1.0,0.0
12070980,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7626355886459351,0.3273016214370727,0.2989737391471863,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8685386776924133,0.4899239838123321,0.4677243530750274,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9743248224258424,0.6800186038017273,0.476619005203247,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.756542980670929,0.3194644451141357,0.3072414100170135,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6656955480575562,0.2158696502447128,0.9940022230148317,285.02020263671875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722717285156,285.01812744140625,1.0,0.6026573777198792,1.0,1.0,0.0,1.0,-3.055344581604004,3.0553369522094727,7.502973858208861e-06,2.358844995498657,0.9019636511802672,0.9019636511802672,0.0,196.4757537841797,173.0,28419.744140625,-0.0,2654.236572265625,1.0,282.15777587890625,284.02069091796875,290.426025390625,292.3023681640625,293.1499938964844,293.1499938964844,281.8500061035156,35872.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128527998924255,1.0,0.0,0.0,3.653577089309693,3.6536011695861816,8.906966968424967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.51904296875,0.0,1536.1951904296875,1895.4371337890625,0.0,2589.489013671875,0.905977725982666,1.0,0.0,3.0,1.0,0.0
12071040,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7626355886459351,0.3273016214370727,0.2989737391471863,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8685386776924133,0.4899239838123321,0.4677243530750274,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9743248224258424,0.6800186038017273,0.476619005203247,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.756542980670929,0.3194644451141357,0.3072414100170135,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6656955480575562,0.2158696502447128,0.9940022230148317,285.02020263671875,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1722717285156,285.01812744140625,1.0,0.6026573777198792,1.0,1.0,0.0,1.0,-3.055344581604004,3.0553369522094727,7.502973858208861e-06,2.358844995498657,0.9019636511802672,0.9019636511802672,0.0,196.4757537841797,173.0,28419.744140625,-0.0,2654.236572265625,1.0,282.15777587890625,284.02069091796875,290.426025390625,292.3023681640625,293.1499938964844,293.1499938964844,281.8500061035156,35872.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128527998924255,1.0,0.0,0.0,3.653577089309693,3.6536011695861816,8.906966968424967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.51904296875,0.0,1536.1951904296875,1895.4371337890625,0.0,2589.489013671875,0.905977725982666,1.0,0.0,3.0,1.0,0.0
12071100,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7657840251922607,0.3261312842369079,0.2979849576950073,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8723498582839966,0.4885033667087555,0.4664720296859741,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.9787939786911012,0.6792745590209961,0.4762251675128937,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7599537372589111,0.318794846534729,0.3066336810588836,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.6688671708106995,0.2154177278280258,0.9919304251670836,284.8440856933594,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1630249023437,284.8336181640625,1.0,0.5992823839187622,1.0,1.0,0.0,1.0,-3.0489628314971924,3.04895544052124,7.471924163837684e-06,2.3540279865264893,0.8995482921600342,0.8995482921600342,0.0,192.0545959472656,173.0,28991.841796875,-0.0,2618.868408203125,1.0,281.9010925292969,283.8192749023437,290.4665832519531,292.4476623535156,293.1499938964844,293.1499938964844,281.8500061035156,36007.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268947601318359,1.0,0.0,0.0,3.653165102005005,3.653189182281494,8.904958690436615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.962890625,0.0,1536.748046875,1895.4371337890625,0.0,2719.55810546875,0.9059318900108336,1.0,0.0,3.0,1.0,0.0
12071160,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.7685146331787109,0.3246542513370514,0.296602189540863,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.8757842183113098,0.4867266416549682,0.4647642374038696,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772521972656,0.982713520526886,0.6780965924263,0.4753851592540741,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.778076171875,0.7630135416984558,0.3178331851959228,0.3056758344173431,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.6716442108154297,0.2147047370672226,0.9884755611419678,284.7776184082031,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1512145996094,284.7752685546875,1.0,0.595486581325531,1.0,1.0,0.0,1.0,-3.038938283920288,3.038930892944336,7.423077022394864e-06,2.346375226974488,0.8976799249649048,0.8976799249649048,0.0,187.71974182128903,161.0,28939.001953125,-0.0,2577.12890625,1.0,281.85809326171875,283.7572326660156,290.42840576171875,292.3684387207031,293.1499938964844,293.1499938964844,282.1499938964844,36126.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343222737312317,1.0,0.0,0.0,3.649724245071411,3.649748325347901,8.888191018741054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.47021484375,0.0,1533.811279296875,1895.4371337890625,0.0,2788.71728515625,0.905281126499176,1.0,0.0,3.0,1.0,0.0
12071220,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.777036190032959,0.3232669532299042,0.2945312261581421,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8858693242073059,0.4846518337726593,0.4619622528553009,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9929558038711548,0.6780884861946106,0.4745702743530273,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7718218564987183,0.3168353736400604,0.3040461540222168,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6795203685760498,0.2138513177633285,0.9818771481513976,284.9682006835937,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422424316406,284.9691772460937,1.0,0.5873687863349915,1.0,1.0,0.0,1.0,-3.0221967697143555,3.0221896171569824,7.341295713558793e-06,2.33335542678833,0.8994322419166565,0.8994322419166565,0.0,177.38265991210938,149.0,28067.453125,-0.0,2492.03759765625,1.0,282.1421813964844,283.9780578613281,290.27349853515625,292.0933532714844,293.1499938964844,293.1499938964844,282.45001220703125,35999.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188478946685791,1.0,0.0,0.0,3.648866891860962,3.648890972137451,8.884016438059916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.953125,0.0,1531.9056396484375,1895.4371337890625,0.0,2644.89892578125,0.9050332307815552,1.0,0.0,3.0,1.0,0.0
12071280,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.777036190032959,0.3232669532299042,0.2945312261581421,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8858693242073059,0.4846518337726593,0.4619622528553009,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.9929558038711548,0.6780884861946106,0.4745702743530273,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7718218564987183,0.3168353736400604,0.3040461540222168,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.6795203685760498,0.2138513177633285,0.9818771481513976,284.9682006835937,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1422424316406,284.9691772460937,1.0,0.5873687863349915,1.0,1.0,0.0,1.0,-3.0221967697143555,3.0221896171569824,7.341295713558793e-06,2.33335542678833,0.8994322419166565,0.8994322419166565,0.0,177.38265991210938,149.0,28067.453125,-0.0,2492.03759765625,1.0,282.1421813964844,283.9780578613281,290.27349853515625,292.0933532714844,293.1499938964844,293.1499938964844,282.45001220703125,35999.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188478946685791,1.0,0.0,0.0,3.648866891860962,3.648890972137451,8.884016438059916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.953125,0.0,1531.9056396484375,1895.4371337890625,0.0,2644.89892578125,0.9050332307815552,1.0,0.0,3.0,1.0,0.0
12071340,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.7884162068367004,0.323234349489212,0.2939057350158691,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8987199068069458,0.4840103685855865,0.4607068002223968,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.9990000128746032,0.6805506348609924,0.467128574848175,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.7831358909606934,0.3168572783470154,0.3034820854663849,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.180419921875,0.689686119556427,0.2137790322303772,0.9789520502090454,285.18096923828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1474304199219,285.1814880371094,1.0,0.5788817405700684,1.0,1.0,0.0,1.0,-3.0053184032440186,3.0053110122680664,7.260869097081013e-06,2.320899248123169,0.9036214351654052,0.9036214351654052,0.0,166.73675537109375,137.0,27199.275390625,-0.0,2407.1708984375,1.0,282.4418029785156,284.2181396484375,290.2187805175781,291.9603271484375,293.1499938964844,293.1499938964844,282.1499938964844,35802.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965554594993591,1.0,0.0,0.0,3.65568780899048,3.655711889266968,8.91726131158066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.1796875,0.0,1538.0277099609375,1895.4371337890625,0.0,2439.97509765625,0.9064263105392456,1.0,0.0,3.0,1.0,0.0
12071400,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.7884162068367004,0.323234349489212,0.2939057350158691,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.8987199068069458,0.4840103685855865,0.4607068002223968,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.9990000128746032,0.6805506348609924,0.467128574848175,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.7831358909606934,0.3168572783470154,0.3034820854663849,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.180419921875,0.689686119556427,0.2137790322303772,0.9789520502090454,285.18096923828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1474304199219,285.1814880371094,1.0,0.5788817405700684,1.0,1.0,0.0,1.0,-3.0053184032440186,3.0053110122680664,7.260869097081013e-06,2.320899248123169,0.9036214351654052,0.9036214351654052,0.0,166.73675537109375,137.0,27199.275390625,-0.0,2407.1708984375,1.0,282.4418029785156,284.2181396484375,290.2187805175781,291.9603271484375,293.1499938964844,293.1499938964844,282.1499938964844,35802.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965554594993591,1.0,0.0,0.0,3.65568780899048,3.655711889266968,8.91726131158066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.1796875,0.0,1538.0277099609375,1895.4371337890625,0.0,2439.97509765625,0.9064263105392456,1.0,0.0,3.0,1.0,0.0
12071460,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7942145466804504,0.3227352797985077,0.2936031818389892,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9053034782409668,0.4832347333431244,0.4601214826107025,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9990000128746032,0.6826868057250977,0.4567887187004089,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7889670133590698,0.3165891468524933,0.3032631874084472,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6949336528778076,0.2135835289955139,0.9778756499290466,285.01251220703125,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1512451171875,285.00244140625,1.0,0.5740341544151306,1.0,1.0,0.0,1.0,-2.991763114929199,2.991755962371826,7.195011221483583e-06,2.310213327407837,0.90192848443985,0.90192848443985,0.0,161.5038299560547,137.0,27697.6875,-0.0,2354.45263671875,1.0,282.1950378417969,284.0244445800781,290.31884765625,292.1796264648437,293.1499938964844,293.1499938964844,282.1499938964844,35907.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041270971298218,1.0,0.0,0.0,3.657601118087769,3.657625198364258,8.926597843128548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.4580078125,0.0,1540.951416015625,1895.4371337890625,0.0,2509.2177734375,0.906862199306488,1.0,0.0,3.0,1.0,0.0
12071520,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7986981272697449,0.3217486143112182,0.2927555441856384,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9108589291572572,0.4819691777229309,0.4589847922325134,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9990000128746032,0.6845875382423401,0.4480598270893097,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7936599850654602,0.3159400522708893,0.3026536405086517,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6991297602653503,0.2131112068891525,0.9755820035934448,284.9488830566406,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1520690917969,284.9460754394531,1.0,0.5691969394683838,1.0,1.0,0.0,1.0,-2.97540020942688,2.975393295288086,7.116714186850004e-06,2.2976603507995605,0.9006385803222656,0.9006385803222656,0.0,156.9892578125,125.0,27593.564453125,-0.0,2301.982666015625,1.0,282.1577453613281,283.96588134765625,290.32696533203125,292.1592712402344,293.1499938964844,293.1499938964844,281.8500061035156,36013.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090828657150269,1.0,0.0,0.0,3.656398057937622,3.6564221382141113,8.920727054828603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.4541015625,0.0,1540.4014892578125,1895.4371337890625,0.0,2554.75,0.9066953063011168,1.0,0.0,3.0,1.0,0.0
