time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071580,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.807529628276825,0.3188382089138031,0.290111780166626,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.9227011203765868,0.4783342182636261,0.4555793702602386,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.9990000128746032,0.6883508563041687,0.4299483001232147,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.8030673265457153,0.3137821853160858,0.3005708158016205,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.7073993682861328,0.2114947885274887,0.9678561687469482,284.6925048828125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497497558594,284.6894836425781,1.0,0.5581768751144409,1.0,1.0,0.0,1.0,-2.93457579612732,2.9345688819885254,6.923037290107459e-06,2.266255617141724,0.8935677409172058,0.8935677409172058,0.0,147.60140991210938,128.0,27901.703125,-0.0,2182.76708984375,1.0,281.8581848144531,283.69256591796875,290.3319091796875,292.2117614746094,293.1499938964844,293.1499938964844,282.1499938964844,36350.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256125450134277,1.0,0.0,0.0,3.644486427307129,3.644510507583618,8.862698450684547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.0263671875,0.0,1529.661865234375,1895.4371337890625,0.0,2707.6416015625,0.9042535424232484,1.0,0.0,3.0,1.0,0.0
12071640,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6930236816406,0.807529628276825,0.3188382089138031,0.290111780166626,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923828125,0.9227011203765868,0.4783342182636261,0.4555793702602386,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.9990000128746032,0.6883508563041687,0.4299483001232147,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.8030673265457153,0.3137821853160858,0.3005708158016205,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.7073993682861328,0.2114947885274887,0.9678561687469482,284.6925048828125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1497497558594,284.6894836425781,1.0,0.5581768751144409,1.0,1.0,0.0,1.0,-2.93457579612732,2.9345688819885254,6.923037290107459e-06,2.266255617141724,0.8935677409172058,0.8935677409172058,0.0,147.60140991210938,128.0,27901.703125,-0.0,2182.76708984375,1.0,281.8581848144531,283.69256591796875,290.3319091796875,292.2117614746094,293.1499938964844,293.1499938964844,282.1499938964844,36350.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256125450134277,1.0,0.0,0.0,3.644486427307129,3.644510507583618,8.862698450684547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.0263671875,0.0,1529.661865234375,1895.4371337890625,0.0,2707.6416015625,0.9042535424232484,1.0,0.0,3.0,1.0,0.0
12071700,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.8099361658096313,0.3177950084209442,0.2887951135635376,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9261602759361268,0.4768618047237396,0.4538118541240692,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9990000128746032,0.6908798813819885,0.4241825342178345,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.8057445883750916,0.3128757178783417,0.299439936876297,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.7096492052078247,0.2107754051685333,0.9636061191558838,284.83087158203125,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1534118652344,284.83984375,1.0,0.5543715357780457,1.0,1.0,0.0,1.0,-2.917453050613404,2.9174461364746094,6.84207270751358e-06,2.2528514862060547,0.8931356072425842,0.8931356072425842,0.0,144.5142059326172,128.0,27116.0,-0.0,2137.90625,1.0,282.1011657714844,283.8636474609375,290.2130126953125,291.9525451660156,293.1499938964844,293.1499938964844,282.1499938964844,36327.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150662779808044,1.0,0.0,0.0,3.637759923934937,3.637783765792847,8.830013484839583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.03662109375,0.0,1522.0360107421875,1895.4371337890625,0.0,2609.92431640625,0.902803361415863,1.0,0.0,3.0,1.0,0.0
12071760,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8122338652610779,0.3172851204872131,0.2880860865116119,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9292729496955872,0.475938618183136,0.4526698291301727,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.6938073039054871,0.4194879531860351,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8081246614456177,0.3123475611209869,0.2987255156040191,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7116329669952393,0.2103411108255386,0.9607767462730408,284.8786926269531,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1622314453125,284.8795471191406,1.0,0.5514206886291504,1.0,1.0,0.0,1.0,-2.905317068099976,2.9053101539611816,6.78512060403591e-06,2.243414878845215,0.8921321034431458,0.8921321034431458,0.0,142.10128784179688,131.0,26938.86328125,-0.0,2105.282958984375,1.0,282.1422119140625,283.9119567871094,290.1805725097656,291.93267822265625,293.1499938964844,293.1499938964844,282.45001220703125,36289.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060478568077087,1.0,0.0,0.0,3.6328961849212646,3.632920026779175,8.806417213236273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.62939453125,0.0,1516.381103515625,1895.4371337890625,0.0,2526.846435546875,0.9016576409339904,1.0,0.0,3.0,1.0,0.0
12071820,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8159769177436829,0.3170374035835266,0.287546306848526,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.934128999710083,0.4749923348426819,0.4514056146144867,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.9990000128746032,0.6999841928482056,0.4127455353736877,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.8118454217910767,0.3119658529758453,0.2980530560016632,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7148036956787109,0.2100422382354736,0.9580832123756408,285.0947570800781,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853332519531,285.09600830078125,1.0,0.5476844310760498,1.0,1.0,0.0,1.0,-2.890986204147339,2.890979528427124,6.7182786551711615e-06,2.232317447662353,0.8934035301208496,0.8934035301208496,0.0,138.79893493652344,134.0,26087.646484375,-0.0,2064.84716796875,1.0,282.4416198730469,284.1571655273437,290.1308288574219,291.8018798828125,293.1499938964844,293.1499938964844,282.75,36110.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807152271270752,1.0,0.0,0.0,3.62814998626709,3.628173828125,8.783422913438699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.06787109375,0.0,1509.81884765625,1895.4371337890625,0.0,2296.564208984375,0.9004823565483093,1.0,0.0,3.0,1.0,0.0
12071880,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.8159769177436829,0.3170374035835266,0.287546306848526,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.934128999710083,0.4749923348426819,0.4514056146144867,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.9990000128746032,0.6999841928482056,0.4127455353736877,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.8118454217910767,0.3119658529758453,0.2980530560016632,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.7148036956787109,0.2100422382354736,0.9580832123756408,285.0947570800781,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1853332519531,285.09600830078125,1.0,0.5476844310760498,1.0,1.0,0.0,1.0,-2.890986204147339,2.890979528427124,6.7182786551711615e-06,2.232317447662353,0.8934035301208496,0.8934035301208496,0.0,138.79893493652344,134.0,26087.646484375,-0.0,2064.84716796875,1.0,282.4416198730469,284.1571655273437,290.1308288574219,291.8018798828125,293.1499938964844,293.1499938964844,282.75,36110.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807152271270752,1.0,0.0,0.0,3.62814998626709,3.628173828125,8.783422913438699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.06787109375,0.0,1509.81884765625,1895.4371337890625,0.0,2296.564208984375,0.9004823565483093,1.0,0.0,3.0,1.0,0.0
12071940,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8183410167694092,0.3173020482063293,0.2876387238502502,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153076171875,0.9369633793830872,0.4747160971164703,0.4509614109992981,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154296875,0.9990000128746032,0.7060078382492065,0.4091204702854156,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8141485452651978,0.3121250569820404,0.2980393469333648,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7168940901756287,0.2102506905794143,0.9582591652870178,285.31524658203125,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2094421386719,285.3166198730469,1.0,0.5461934208869934,1.0,1.0,0.0,1.0,-2.8863933086395264,2.8863866329193115,6.697084245388396e-06,2.2288312911987305,0.897186279296875,0.897186279296875,0.0,137.16583251953125,137.0,25318.8828125,-0.0,2049.139404296875,1.0,282.7416076660156,284.4047241210937,290.12701416015625,291.7411804199219,293.1499938964844,293.1499938964844,283.04998779296875,35881.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591658234596252,1.0,0.0,0.0,3.6319382190704346,3.6319620609283447,8.801773674349533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.072265625,0.0,1512.283447265625,1895.4371337890625,0.0,2105.260009765625,0.9011731147766112,1.0,0.0,3.0,1.0,0.0
12072000,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8183410167694092,0.3173020482063293,0.2876387238502502,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153076171875,0.9369633793830872,0.4747160971164703,0.4509614109992981,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154296875,0.9990000128746032,0.7060078382492065,0.4091204702854156,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.8141485452651978,0.3121250569820404,0.2980393469333648,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7168940901756287,0.2102506905794143,0.9582591652870178,285.31524658203125,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.2094421386719,285.3166198730469,1.0,0.5461934208869934,1.0,1.0,0.0,1.0,-2.8863933086395264,2.8863866329193115,6.697084245388396e-06,2.2288312911987305,0.897186279296875,0.897186279296875,0.0,137.16583251953125,137.0,25318.8828125,-0.0,2049.139404296875,1.0,282.7416076660156,284.4047241210937,290.12701416015625,291.7411804199219,293.1499938964844,293.1499938964844,283.04998779296875,35881.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591658234596252,1.0,0.0,0.0,3.6319382190704346,3.6319620609283447,8.801773674349533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.072265625,0.0,1512.283447265625,1895.4371337890625,0.0,2105.260009765625,0.9011731147766112,1.0,0.0,3.0,1.0,0.0
12072060,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.8193525075912476,0.3178234100341797,0.288038820028305,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.9378678202629088,0.4747970104217529,0.4509472846984863,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.9990000128746032,0.7116644382476807,0.4080838859081268,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.8151206374168396,0.3125867843627929,0.2983950972557068,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361328125,0.7179241180419922,0.2107459902763366,0.960122048854828,285.53692626953125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.2311706542969,285.5382995605469,1.0,0.5463154315948486,1.0,1.0,0.0,1.0,-2.888273000717163,2.888266086578369,6.706074145768071e-06,2.230400800704956,0.9034599661827089,0.9034599661827089,0.0,136.82846069335938,140.0,24603.896484375,-0.0,2050.614013671875,1.0,283.0416259765625,284.6519775390625,290.1308898925781,291.7005920410156,293.1499938964844,293.1499938964844,282.75,35631.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424834966659546,1.0,0.0,0.0,3.645047664642334,3.645071506500244,8.865428071658243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.75537109375,0.0,1524.91259765625,1895.4371337890625,0.0,1960.7838134765625,0.9039325714111328,1.0,0.0,3.0,1.0,0.0
12072120,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.8193525075912476,0.3178234100341797,0.288038820028305,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.9378678202629088,0.4747970104217529,0.4509472846984863,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.537109375,0.9990000128746032,0.7116644382476807,0.4080838859081268,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.8151206374168396,0.3125867843627929,0.2983950972557068,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361328125,0.7179241180419922,0.2107459902763366,0.960122048854828,285.53692626953125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.2311706542969,285.5382995605469,1.0,0.5463154315948486,1.0,1.0,0.0,1.0,-2.888273000717163,2.888266086578369,6.706074145768071e-06,2.230400800704956,0.9034599661827089,0.9034599661827089,0.0,136.82846069335938,140.0,24603.896484375,-0.0,2050.614013671875,1.0,283.0416259765625,284.6519775390625,290.1308898925781,291.7005920410156,293.1499938964844,293.1499938964844,282.75,35631.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424834966659546,1.0,0.0,0.0,3.645047664642334,3.645071506500244,8.865428071658243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.75537109375,0.0,1524.91259765625,1895.4371337890625,0.0,1960.7838134765625,0.9039325714111328,1.0,0.0,3.0,1.0,0.0
12072180,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205261230469,0.8170164823532104,0.3165737688541412,0.287513792514801,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9345006346702576,0.4731185436248779,0.4500084221363067,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31988525390625,0.9990000128746032,0.7140918374061584,0.4110458195209503,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.8130234479904175,0.3118348121643066,0.2981575429439544,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212585449219,0.7162734270095825,0.2103714644908905,0.9601860642433168,285.3201599121094,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2248840332031,285.318115234375,1.0,0.5473372340202332,1.0,1.0,0.0,1.0,-2.889871835708618,2.889865159988404,6.714103619742673e-06,2.231903553009033,0.9027736783027648,0.9027736783027648,0.0,138.0921173095703,143.0,25215.12890625,-0.0,2059.50439453125,1.0,282.7578125,284.4109802246094,290.2590637207031,291.9407653808594,293.1499938964844,293.1499938964844,282.45001220703125,35802.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642967700958252,1.0,0.0,0.0,3.6535449028015137,3.653568744659424,8.906809512154723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.3134765625,0.0,1535.6380615234375,1895.4371337890625,0.0,2150.364501953125,0.90591561794281,1.0,0.0,3.0,1.0,0.0
12072240,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205261230469,0.8170164823532104,0.3165737688541412,0.287513792514801,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9345006346702576,0.4731185436248779,0.4500084221363067,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31988525390625,0.9990000128746032,0.7140918374061584,0.4110458195209503,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.8130234479904175,0.3118348121643066,0.2981575429439544,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212585449219,0.7162734270095825,0.2103714644908905,0.9601860642433168,285.3201599121094,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.2248840332031,285.318115234375,1.0,0.5473372340202332,1.0,1.0,0.0,1.0,-2.889871835708618,2.889865159988404,6.714103619742673e-06,2.231903553009033,0.9027736783027648,0.9027736783027648,0.0,138.0921173095703,143.0,25215.12890625,-0.0,2059.50439453125,1.0,282.7578125,284.4109802246094,290.2590637207031,291.9407653808594,293.1499938964844,293.1499938964844,282.45001220703125,35802.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642967700958252,1.0,0.0,0.0,3.6535449028015137,3.653568744659424,8.906809512154723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.3134765625,0.0,1535.6380615234375,1895.4371337890625,0.0,2150.364501953125,0.90591561794281,1.0,0.0,3.0,1.0,0.0
12072300,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.8141799569129944,0.3153017163276672,0.2866277694702148,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.9307222962379456,0.47157022356987,0.4488403797149658,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.9990000128746032,0.7138460278511047,0.4142779409885406,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.8103891015052795,0.3109103441238403,0.2975196242332458,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.7139790654182434,0.2097250968217849,0.9582642912864684,285.1452941894531,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.21142578125,285.1342163085937,1.0,0.5479006767272949,1.0,1.0,0.0,1.0,-2.888214588165283,2.8882079124450684,6.706686235702364e-06,2.230748414993286,0.9002515077590942,0.9002515077590942,0.0,139.3422393798828,143.0,25796.640625,-0.0,2062.891845703125,1.0,282.5010986328125,284.2097473144531,290.3013000488281,292.08746337890625,293.1499938964844,293.1499938964844,282.45001220703125,35958.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802870869636536,1.0,0.0,0.0,3.653923511505127,3.653947353363037,8.908655786399322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.498046875,0.0,1537.2265625,1895.4371337890625,0.0,2292.718017578125,0.9060604572296144,1.0,0.0,3.0,1.0,0.0
12072360,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8103945851325989,0.3137308061122894,0.2853699028491974,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9258228540420532,0.469675749540329,0.447239875793457,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9990000128746032,0.7127630114555359,0.4184308052062988,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8068236708641052,0.3096992969512939,0.2965466678142547,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.7107834219932556,0.2088117599487304,0.9549821019172668,285.0801696777344,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.1931457519531,285.0780334472656,1.0,0.5484071373939514,1.0,1.0,0.0,1.0,-2.8846592903137207,2.884652614593506,6.690450391033664e-06,2.228121042251587,0.8981513381004333,0.8981513381004333,0.0,140.90689086914062,146.0,25783.275390625,-0.0,2064.650634765625,1.0,282.4580993652344,284.14971923828125,290.2607116699219,292.0093994140625,293.1499938964844,293.1499938964844,282.75,36101.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893118858337402,1.0,0.0,0.0,3.650802612304688,3.6508266925811768,8.89344448751217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.58447265625,0.0,1534.8231201171875,1895.4371337890625,0.0,2374.13525390625,0.905497670173645,1.0,0.0,3.0,1.0,0.0
12072420,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.8038621544837952,0.3120286166667938,0.2835347950458526,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.9174718260765076,0.4672753810882568,0.4446629583835602,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790832519531,0.9990000128746032,0.7117043733596802,0.4258617758750915,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.8004812598228455,0.3081621825695038,0.2949241995811462,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.7048243880271912,0.2074889540672302,0.9487694501876832,285.2789001464844,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1727600097656,285.2801513671875,1.0,0.5494556427001953,1.0,1.0,0.0,1.0,-2.8788647651672363,2.878858089447021,6.663806288997876e-06,2.223737955093384,0.8992375731468201,0.8992375731468201,0.0,143.76487731933594,149.0,25012.91796875,-0.0,2069.0224609375,1.0,282.7421875,284.37750244140625,290.0913391113281,291.7278747558594,293.1499938964844,293.1499938964844,283.04998779296875,36019.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774370551109314,1.0,0.0,0.0,3.649324178695679,3.649348258972168,8.886242994776694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.899169921875,0.0,1532.5589599609375,1895.4371337890625,0.0,2239.7470703125,0.9051432609558104,1.0,0.0,3.0,1.0,0.0
12072480,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.8038621544837952,0.3120286166667938,0.2835347950458526,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.9174718260765076,0.4672753810882568,0.4446629583835602,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790832519531,0.9990000128746032,0.7117043733596802,0.4258617758750915,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.8004812598228455,0.3081621825695038,0.2949241995811462,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.7048243880271912,0.2074889540672302,0.9487694501876832,285.2789001464844,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1727600097656,285.2801513671875,1.0,0.5494556427001953,1.0,1.0,0.0,1.0,-2.8788647651672363,2.878858089447021,6.663806288997876e-06,2.223737955093384,0.8992375731468201,0.8992375731468201,0.0,143.76487731933594,149.0,25012.91796875,-0.0,2069.0224609375,1.0,282.7421875,284.37750244140625,290.0913391113281,291.7278747558594,293.1499938964844,293.1499938964844,283.04998779296875,36019.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774370551109314,1.0,0.0,0.0,3.649324178695679,3.649348258972168,8.886242994776694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.899169921875,0.0,1532.5589599609375,1895.4371337890625,0.0,2239.7470703125,0.9051432609558104,1.0,0.0,3.0,1.0,0.0
12072540,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004272460937,0.7999094128608704,0.3115602135658264,0.2829866111278534,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.9122375249862672,0.4662194550037384,0.4435050785541534,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.9990000128746032,0.7122589349746704,0.4311988651752472,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003967285156,0.7964943051338196,0.3076215982437134,0.2943051755428314,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.7009572982788086,0.2069012224674224,0.9458128213882446,285.5007019042969,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1683654785156,285.5021057128906,1.0,0.550891637802124,1.0,1.0,0.0,1.0,-2.8789262771606445,2.8789196014404297,6.664346528850729e-06,2.223899602890014,0.902966856956482,0.902966856956482,0.0,146.01475524902344,152.0,24271.306640625,-0.0,2080.175048828125,1.0,283.04180908203125,284.6260070800781,290.02716064453125,291.5892028808594,293.1499938964844,293.1499938964844,282.75,35836.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508766651153564,1.0,0.0,0.0,3.6548283100128174,3.654852390289306,8.913068541005487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.33447265625,0.0,1537.3243408203125,1895.4371337890625,0.0,2033.0400390625,0.9062568545341492,1.0,0.0,3.0,1.0,0.0
12072600,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004272460937,0.7999094128608704,0.3115602135658264,0.2829866111278534,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.9122375249862672,0.4662194550037384,0.4435050785541534,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009155273437,0.9990000128746032,0.7122589349746704,0.4311988651752472,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003967285156,0.7964943051338196,0.3076215982437134,0.2943051755428314,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998474121094,0.7009572982788086,0.2069012224674224,0.9458128213882446,285.5007019042969,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.1683654785156,285.5021057128906,1.0,0.550891637802124,1.0,1.0,0.0,1.0,-2.8789262771606445,2.8789196014404297,6.664346528850729e-06,2.223899602890014,0.902966856956482,0.902966856956482,0.0,146.01475524902344,152.0,24271.306640625,-0.0,2080.175048828125,1.0,283.04180908203125,284.6260070800781,290.02716064453125,291.5892028808594,293.1499938964844,293.1499938964844,282.75,35836.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508766651153564,1.0,0.0,0.0,3.6548283100128174,3.654852390289306,8.913068541005487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.33447265625,0.0,1537.3243408203125,1895.4371337890625,0.0,2033.0400390625,0.9062568545341492,1.0,0.0,3.0,1.0,0.0
12072660,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.7974004149436951,0.3106837868690491,0.2826147675514221,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235778808594,0.909064531326294,0.4650405049324035,0.4428214132785797,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.9990000128746032,0.7117563486099243,0.4345943033695221,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32537841796875,0.7940584421157837,0.3069647848606109,0.2939876019954681,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280944824219,0.6986441612243652,0.2063536345958709,0.94441157579422,285.32391357421875,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1596069335937,285.3164978027344,1.0,0.5519044399261475,1.0,1.0,0.0,1.0,-2.879677057266236,2.8796703815460205,6.668171408819035e-06,2.224634885787964,0.9008073210716248,0.9008073210716248,0.0,147.491943359375,152.0,24859.51953125,-0.0,2088.68310546875,1.0,282.7836303710937,284.4229431152344,290.1413879394531,291.8173522949219,293.1499938964844,293.1499938964844,282.75,35968.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603948712348938,1.0,0.0,0.0,3.655778169631958,3.6558022499084473,8.917701848076831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.873046875,0.0,1539.3681640625,1895.4371337890625,0.0,2116.037109375,0.9065003991127014,1.0,0.0,3.0,1.0,0.0
12072720,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846069335937,0.7947898507118225,0.3097084760665893,0.2819168865680694,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841491699219,0.9060470461845398,0.4638470113277435,0.4418946504592895,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.9990000128746032,0.7107229232788086,0.4376828670501709,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846374511719,0.7916383147239685,0.3062300980091095,0.2934556603431701,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853698730469,0.6963679790496826,0.205763041973114,0.9424234628677368,285.28424072265625,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.14874267578125,285.2821960449219,1.0,0.5525259971618652,1.0,1.0,0.0,1.0,-2.878410816192627,2.878404140472412,6.662539362878306e-06,2.223759889602661,0.899666965007782,0.899666965007782,0.0,148.76907348632812,155.0,24848.78125,-0.0,2092.827392578125,1.0,282.7577819824219,284.3865661621094,290.14727783203125,291.8059387207031,293.1499938964844,293.1499938964844,282.45001220703125,36050.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651761770248413,1.0,0.0,0.0,3.654185295104981,3.6542093753814697,8.909933058021124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.80810546875,0.0,1538.2064208984375,1895.4371337890625,0.0,2158.12451171875,0.9062258005142212,1.0,0.0,3.0,1.0,0.0
12072780,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.786736249923706,0.3064116537570953,0.2793765068054199,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8973095417022705,0.4599017202854156,0.4386562407016754,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.7059831619262695,0.4468079209327698,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7841897010803223,0.3036487698554992,0.2914240658283233,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6892629861831665,0.2036653459072113,0.9347555041313172,285.045166015625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1119689941406,285.0429992675781,1.0,0.5538018345832825,1.0,1.0,0.0,1.0,-2.870781183242798,2.870774507522583,6.627776656387141e-06,2.2180938720703125,0.8923687934875488,0.8923687934875488,0.0,152.4449462890625,143.0,25377.744140625,-0.0,2098.04638671875,1.0,282.4582214355469,284.1276550292969,290.161865234375,291.882080078125,293.1499938964844,293.1499938964844,282.75,36385.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786014199256897,1.0,0.0,0.0,3.640964984893799,3.640989065170288,8.845579486660426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.2666015625,0.0,1526.0162353515625,1895.4371337890625,0.0,2344.302734375,0.9034915566444396,1.0,0.0,3.0,1.0,0.0
12072840,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.786736249923706,0.3064116537570953,0.2793765068054199,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8973095417022705,0.4599017202854156,0.4386562407016754,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9990000128746032,0.7059831619262695,0.4468079209327698,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7841897010803223,0.3036487698554992,0.2914240658283233,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6892629861831665,0.2036653459072113,0.9347555041313172,285.045166015625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1119689941406,285.0429992675781,1.0,0.5538018345832825,1.0,1.0,0.0,1.0,-2.870781183242798,2.870774507522583,6.627776656387141e-06,2.2180938720703125,0.8923687934875488,0.8923687934875488,0.0,152.4449462890625,143.0,25377.744140625,-0.0,2098.04638671875,1.0,282.4582214355469,284.1276550292969,290.161865234375,291.882080078125,293.1499938964844,293.1499938964844,282.75,36385.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786014199256897,1.0,0.0,0.0,3.640964984893799,3.640989065170288,8.845579486660426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.2666015625,0.0,1526.0162353515625,1895.4371337890625,0.0,2344.302734375,0.9034915566444396,1.0,0.0,3.0,1.0,0.0
12072900,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.7848337888717651,0.3050989508628845,0.2779540717601776,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.8954145312309265,0.4582108557224273,0.4368234872817993,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.9990000128746032,0.7038853764533997,0.4476871490478515,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18756103515625,0.7825304865837097,0.3025020956993103,0.2901940047740936,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.6874889731407166,0.202658861875534,0.9298467636108398,285.18951416015625,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.0980529785156,285.1990051269531,1.0,0.5521827340126038,1.0,1.0,0.0,1.0,-2.860559225082397,2.8605525493621826,6.581112756975927e-06,2.2103986740112305,0.8918057680130005,0.8918057680130005,0.0,152.45147705078125,143.0,24655.388671875,-0.0,2080.98388671875,1.0,282.7010498046875,284.3033752441406,290.03857421875,291.6284484863281,293.1499938964844,293.1499938964844,282.75,36361.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770100235939026,1.0,0.0,0.0,3.633625507354736,3.633649349212648,8.809952873889415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.9287109375,0.0,1517.71728515625,1895.4371337890625,0.0,2263.337158203125,0.9019031524658204,1.0,0.0,3.0,1.0,0.0
12072960,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.7854004502296448,0.3043008148670196,0.2770239412784576,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.8961544632911682,0.4570346772670746,0.4354905188083648,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.239013671875,0.9990000128746032,0.7030900120735168,0.4452492296695709,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.7831446528434753,0.3017150461673736,0.289277046918869,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.6877672076225281,0.2019141614437103,0.9258337020874025,285.2388610839844,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.0924072265625,285.2396545410156,1.0,0.5496717691421509,1.0,1.0,0.0,1.0,-2.848985195159912,2.8489785194396973,6.528120138682425e-06,2.2015252113342285,0.8905925154685974,0.8905925154685974,0.0,150.9492645263672,131.0,24483.197265625,-0.0,2054.46337890625,1.0,282.7421875,284.3525695800781,290.0008544921875,291.6058654785156,293.1499938964844,293.1499938964844,283.04998779296875,36326.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690126299858093,1.0,0.0,0.0,3.628065586090088,3.628089427947998,8.783013640822901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.25390625,0.0,1511.3326416015625,1895.4371337890625,0.0,2192.075439453125,0.9006028175354004,1.0,0.0,3.0,1.0,0.0
12073020,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44940185546875,0.7912148237228394,0.3035355508327484,0.275921881198883,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496459960937,0.9027323126792908,0.4555685818195343,0.4336573779582977,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.9990000128746032,0.7049636840820312,0.4340388476848602,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493713378906,0.7888383865356445,0.3007977604866028,0.2880225479602813,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.6924617886543274,0.2009795904159546,0.9199187755584716,285.4495849609375,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.0977478027344,285.45037841796875,1.0,0.5426309704780579,1.0,1.0,0.0,1.0,-2.823369026184082,2.8233625888824463,6.411518825188978e-06,2.1818504333496094,0.8911698460578918,0.8911698460578918,0.0,145.15940856933594,134.0,23554.390625,-0.0,1984.5809326171875,1.0,283.04156494140625,284.5935974121094,289.93585205078125,291.4584045410156,293.1499938964844,293.1499938964844,283.1499938964844,36165.921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434225678443909,1.0,0.0,0.0,3.621361017227173,3.621384859085083,8.750582765060244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.50830078125,0.0,1502.7708740234375,1895.4371337890625,0.0,1968.8231201171875,0.8970006704330444,1.0,0.0,3.0,1.0,0.0
12073080,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44940185546875,0.7912148237228394,0.3035355508327484,0.275921881198883,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496459960937,0.9027323126792908,0.4555685818195343,0.4336573779582977,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.9990000128746032,0.7049636840820312,0.4340388476848602,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4493713378906,0.7888383865356445,0.3007977604866028,0.2880225479602813,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.6924617886543274,0.2009795904159546,0.9199187755584716,285.4495849609375,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.0977478027344,285.45037841796875,1.0,0.5426309704780579,1.0,1.0,0.0,1.0,-2.823369026184082,2.8233625888824463,6.411518825188978e-06,2.1818504333496094,0.8911698460578918,0.8911698460578918,0.0,145.15940856933594,134.0,23554.390625,-0.0,1984.5809326171875,1.0,283.04156494140625,284.5935974121094,289.93585205078125,291.4584045410156,293.1499938964844,293.1499938964844,283.1499938964844,36165.921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434225678443909,1.0,0.0,0.0,3.621361017227173,3.621384859085083,8.750582765060244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.50830078125,0.0,1502.7708740234375,1895.4371337890625,0.0,1968.8231201171875,0.8970006704330444,1.0,0.0,3.0,1.0,0.0
12073140,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.7945833206176758,0.3028144836425781,0.2752414643764496,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225830078125,0.9064866304397584,0.454224556684494,0.4323433637619018,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225830078125,0.9990000128746032,0.7085602879524231,0.4276427924633026,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.79210364818573,0.3000242710113525,0.2872153520584106,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.6951526999473572,0.2002948671579361,0.9162927865982056,285.5225524902344,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.11181640625,285.5226745605469,1.0,0.5389214754104614,1.0,1.0,0.0,1.0,-2.8079419136047363,2.8079354763031006,6.341491371131269e-06,2.169858694076538,0.8909180760383606,0.8909180760383606,0.0,141.87815856933594,137.0,23113.51953125,-0.0,1944.044189453125,1.0,283.14697265625,284.6812744140625,289.9648742675781,291.4726257324219,293.1499938964844,293.1499938964844,283.1499938964844,35731.21484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731454610824585,1.0,0.0,0.0,3.5984606742858887,3.59848427772522,8.640260489300999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.92138671875,0.0,1474.5982666015625,1895.4371337890625,0.0,1867.2728271484373,0.8902122974395752,1.0,0.0,3.0,1.0,0.0
12073200,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.7945833206176758,0.3028144836425781,0.2752414643764496,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225830078125,0.9064866304397584,0.454224556684494,0.4323433637619018,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5225830078125,0.9990000128746032,0.7085602879524231,0.4276427924633026,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52252197265625,0.79210364818573,0.3000242710113525,0.2872153520584106,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224304199219,0.6951526999473572,0.2002948671579361,0.9162927865982056,285.5225524902344,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.11181640625,285.5226745605469,1.0,0.5389214754104614,1.0,1.0,0.0,1.0,-2.8079419136047363,2.8079354763031006,6.341491371131269e-06,2.169858694076538,0.8909180760383606,0.8909180760383606,0.0,141.87815856933594,137.0,23113.51953125,-0.0,1944.044189453125,1.0,283.14697265625,284.6812744140625,289.9648742675781,291.4726257324219,293.1499938964844,293.1499938964844,283.1499938964844,35731.21484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731454610824585,1.0,0.0,0.0,3.5984606742858887,3.59848427772522,8.640260489300999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.92138671875,0.0,1474.5982666015625,1895.4371337890625,0.0,1867.2728271484373,0.8902122974395752,1.0,0.0,3.0,1.0,0.0
12073260,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.7944378852844238,0.3015672564506531,0.2742354869842529,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.9062808156013488,0.4523715078830719,0.4307199418544769,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231018066406,0.9990000128746032,0.7106355428695679,0.4263070523738861,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.7920177578926086,0.2988908290863037,0.286227822303772,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52325439453125,0.6949102878570557,0.1994076818227768,0.9125356674194336,285.52313232421875,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1172180175781,285.5228271484375,1.0,0.5370787978172302,1.0,1.0,0.0,1.0,-2.797471523284912,2.7974653244018555,6.2944682213128544e-06,2.161850929260254,0.8893766403198242,0.8893766403198242,0.0,140.93348693847656,140.0,22913.71484375,-0.0,1922.8740234375,1.0,283.14990234375,284.689208984375,289.9931030273437,291.5081787109375,293.1499938964844,293.1499938964844,283.1499938964844,35051.2734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310416102409363,1.0,0.0,0.0,3.5576977729797363,3.55772066116333,8.44561725443782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.30322265625,0.0,1425.962890625,1895.4371337890625,0.0,1863.804443359375,0.8800615072250366,1.0,0.0,3.0,1.0,0.0
12073320,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.7944378852844238,0.3015672564506531,0.2742354869842529,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.9062808156013488,0.4523715078830719,0.4307199418544769,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231018066406,0.9990000128746032,0.7106355428695679,0.4263070523738861,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.7920177578926086,0.2988908290863037,0.286227822303772,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52325439453125,0.6949102878570557,0.1994076818227768,0.9125356674194336,285.52313232421875,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1172180175781,285.5228271484375,1.0,0.5370787978172302,1.0,1.0,0.0,1.0,-2.797471523284912,2.7974653244018555,6.2944682213128544e-06,2.161850929260254,0.8893766403198242,0.8893766403198242,0.0,140.93348693847656,140.0,22913.71484375,-0.0,1922.8740234375,1.0,283.14990234375,284.689208984375,289.9931030273437,291.5081787109375,293.1499938964844,293.1499938964844,283.1499938964844,35051.2734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310416102409363,1.0,0.0,0.0,3.5576977729797363,3.55772066116333,8.44561725443782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.30322265625,0.0,1425.962890625,1895.4371337890625,0.0,1863.804443359375,0.8800615072250366,1.0,0.0,3.0,1.0,0.0
12073380,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238342285156,0.7917832136154175,0.2999683618545532,0.2729009985923767,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.903254210948944,0.4501380920410156,0.4287315309047699,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9990000128746032,0.7110103964805603,0.4283894598484039,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238342285156,0.7894996404647827,0.2974519431591034,0.2849690318107605,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238952636719,0.692446768283844,0.1982766985893249,0.90788996219635,285.5238037109375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1130676269531,285.5236511230469,1.0,0.5363984107971191,1.0,1.0,0.0,1.0,-2.788883209228516,2.788877010345459,6.2560807236877736e-06,2.155306816101074,0.8871102333068848,0.8871102333068848,0.0,141.49166870117188,143.0,22717.923828125,-0.0,1911.951904296875,1.0,283.1499938964844,284.6981201171875,289.9822692871094,291.49493408203125,293.1499938964844,293.1499938964844,283.1499938964844,34241.84765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324296236038208,1.0,0.0,0.0,3.5067009925842285,3.506723403930664,8.205230415114784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.7607421875,0.0,1366.8704833984375,1895.4371337890625,0.0,1875.4710693359373,0.8675119876861572,1.0,0.0,3.0,1.0,0.0
