time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073440,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238342285156,0.7917832136154175,0.2999683618545532,0.2729009985923767,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.903254210948944,0.4501380920410156,0.4287315309047699,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.9990000128746032,0.7110103964805603,0.4283894598484039,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238342285156,0.7894996404647827,0.2974519431591034,0.2849690318107605,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238952636719,0.692446768283844,0.1982766985893249,0.90788996219635,285.5238037109375,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.1130676269531,285.5236511230469,1.0,0.5363984107971191,1.0,1.0,0.0,1.0,-2.788883209228516,2.788877010345459,6.2560807236877736e-06,2.155306816101074,0.8871102333068848,0.8871102333068848,0.0,141.49166870117188,143.0,22717.923828125,-0.0,1911.951904296875,1.0,283.1499938964844,284.6981201171875,289.9822692871094,291.49493408203125,293.1499938964844,293.1499938964844,283.1499938964844,34241.84765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324296236038208,1.0,0.0,0.0,3.5067009925842285,3.506723403930664,8.205230415114784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.7607421875,0.0,1366.8704833984375,1895.4371337890625,0.0,1875.4710693359373,0.8675119876861572,1.0,0.0,3.0,1.0,0.0
12073500,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269775390625,0.7898638248443604,0.299101322889328,0.2721719145774841,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.901114821434021,0.4489428102970123,0.4276614487171173,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.9990000128746032,0.7106766104698181,0.4302776753902435,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269775390625,0.7876525521278381,0.2966632843017578,0.2842766642570495,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.52691650390625,0.6906587481498718,0.1976437121629715,0.9052976369857788,285.5270080566406,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.1085205078125,285.5270690917969,1.0,0.5363479256629944,1.0,1.0,0.0,1.0,-2.7850420475006104,2.7850358486175537,6.238961759663653e-06,2.152385234832764,0.885741651058197,0.885741651058197,0.0,142.14633178710938,143.0,22610.8671875,-0.0,1909.0079345703125,1.0,283.1499938964844,284.7064208984375,289.9691162109375,291.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,33657.45703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325805425643921,1.0,0.0,0.0,3.4707162380218506,3.470738172531128,8.037694669837947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.763671875,0.0,1326.037841796875,1895.4371337890625,0.0,1876.740966796875,0.8614984750747681,1.0,0.0,3.0,1.0,0.0
12073560,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272521972656,0.7876811027526855,0.2982026040554046,0.2714201509952545,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272521972656,0.8986784815788269,0.4477103948593139,0.4265617728233337,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272216796875,0.9990000128746032,0.7100397348403931,0.4325656294822693,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272521972656,0.7855406999588013,0.2958406507968902,0.2835573256015777,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272521972656,0.6886134147644043,0.1969750374555587,0.9025686979293824,285.5272521972656,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.10284423828125,285.52716064453125,1.0,0.5364379286766052,1.0,1.0,0.0,1.0,-2.781422138214112,2.7814159393310547,6.222854608495254e-06,2.14963436126709,0.8841503262519836,0.8841503262519836,0.0,142.9822540283203,146.0,22519.5234375,-0.0,1907.27685546875,1.0,283.1499938964844,284.7103576660156,289.9544982910156,291.4582214355469,293.1499938964844,293.1499938964844,283.1499938964844,33357.76171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322669625282288,1.0,0.0,0.0,3.448410749435425,3.448432445526123,7.934714290058764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.583984375,0.0,1301.5650634765625,1895.4371337890625,0.0,1874.1021728515625,0.8532587289810181,1.0,0.0,3.0,1.0,0.0
12073620,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328369140625,0.7827707529067993,0.2963359653949737,0.2698593437671661,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328369140625,0.8931859731674194,0.445164144039154,0.4242893755435943,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328369140625,0.9990000128746032,0.7079712748527527,0.4380076229572296,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328369140625,0.7807682156562805,0.2941164076328277,0.282050758600235,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.6839801669120789,0.1955548375844955,0.8967695236206055,285.5328369140625,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0892944335937,285.5328369140625,1.0,0.5369170904159546,1.0,1.0,0.0,1.0,-2.7745752334594727,2.774569034576416,6.192449291120283e-06,2.144432783126831,0.8804922103881836,0.8804922103881836,0.0,145.05572509765625,149.0,22315.447265625,-0.0,1906.3375244140625,1.0,283.1499938964844,284.7253112792969,289.9242248535156,291.41558837890625,293.1499938964844,293.1499938964844,283.1499938964844,32430.66796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303311824798584,1.0,0.0,0.0,3.3843677043914795,3.3843884468078613,7.64272726883064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.5224609375,0.0,1232.470458984375,1895.4371337890625,0.0,1857.8443603515625,0.8376707434654236,1.0,0.0,3.0,1.0,0.0
12073680,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328369140625,0.7827707529067993,0.2963359653949737,0.2698593437671661,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328369140625,0.8931859731674194,0.445164144039154,0.4242893755435943,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328369140625,0.9990000128746032,0.7079712748527527,0.4380076229572296,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328369140625,0.7807682156562805,0.2941164076328277,0.282050758600235,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.6839801669120789,0.1955548375844955,0.8967695236206055,285.5328369140625,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0892944335937,285.5328369140625,1.0,0.5369170904159546,1.0,1.0,0.0,1.0,-2.7745752334594727,2.774569034576416,6.192449291120283e-06,2.144432783126831,0.8804922103881836,0.8804922103881836,0.0,145.05572509765625,149.0,22315.447265625,-0.0,1906.3375244140625,1.0,283.1499938964844,284.7253112792969,289.9242248535156,291.41558837890625,293.1499938964844,293.1499938964844,283.1499938964844,32430.66796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303311824798584,1.0,0.0,0.0,3.3843677043914795,3.3843884468078613,7.64272726883064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.5224609375,0.0,1232.470458984375,1895.4371337890625,0.0,1857.8443603515625,0.8376707434654236,1.0,0.0,3.0,1.0,0.0
12073740,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7774291634559631,0.2943944334983825,0.268240213394165,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8871971368789673,0.4425299167633056,0.4219426810741424,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9990000128746032,0.7049204707145691,0.4442148804664612,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7755576372146606,0.2923053205013275,0.2804712057113647,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.6789048314094543,0.1940502822399139,0.890624463558197,285.54022216796875,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.074951171875,285.540283203125,1.0,0.5376601219177246,1.0,1.0,0.0,1.0,-2.767985343933105,2.767979145050049,6.163249054225162e-06,2.13942289352417,0.8761186003684998,0.8761186003684998,0.0,147.50083923339844,137.0,22103.546875,-0.0,1907.5513916015625,1.0,283.1499938964844,284.7426147460937,289.89630126953125,291.3741149902344,293.1499938964844,293.1499938964844,283.1499938964844,31480.94921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272934913635254,1.0,0.0,0.0,3.315488338470459,3.3155086040496826,7.334800784519757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.7802734375,0.0,1161.166748046875,1895.4371337890625,0.0,1832.4425048828125,0.8209684491157532,1.0,0.0,3.0,1.0,0.0
12073800,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7774291634559631,0.2943944334983825,0.268240213394165,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.8871971368789673,0.4425299167633056,0.4219426810741424,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.9990000128746032,0.7049204707145691,0.4442148804664612,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7755576372146606,0.2923053205013275,0.2804712057113647,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.6789048314094543,0.1940502822399139,0.890624463558197,285.54022216796875,285.8427429199219,293.4300537109375,286.9111022949219,293.4310607910156,297.074951171875,285.540283203125,1.0,0.5376601219177246,1.0,1.0,0.0,1.0,-2.767985343933105,2.767979145050049,6.163249054225162e-06,2.13942289352417,0.8761186003684998,0.8761186003684998,0.0,147.50083923339844,137.0,22103.546875,-0.0,1907.5513916015625,1.0,283.1499938964844,284.7426147460937,289.89630126953125,291.3741149902344,293.1499938964844,293.1499938964844,283.1499938964844,31480.94921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272934913635254,1.0,0.0,0.0,3.315488338470459,3.3155086040496826,7.334800784519757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.7802734375,0.0,1161.166748046875,1895.4371337890625,0.0,1832.4425048828125,0.8209684491157532,1.0,0.0,3.0,1.0,0.0
12073860,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7769331932067871,0.2930269241333008,0.2670105695724487,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.8867681622505188,0.440681129693985,0.4202041625976562,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.9990000128746032,0.7027884721755981,0.443010002374649,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7751297354698181,0.2910177111625671,0.2792553305625915,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.6782490611076355,0.192977100610733,0.8857923746109009,285.544677734375,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.06671142578125,285.54449462890625,1.0,0.5351341366767883,1.0,1.0,0.0,1.0,-2.7557175159454346,2.755711555480957,6.109220976213692e-06,2.1301655769348145,0.8727001547813416,0.8727001547813416,0.0,146.53749084472656,137.0,21901.98828125,-0.0,1883.851318359375,1.0,283.1499938964844,284.7548828125,289.87823486328125,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,30724.013671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248545289039612,1.0,0.0,0.0,3.2605438232421875,3.260563373565674,7.093709655237035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.4228515625,0.0,1106.2459716796875,1895.4371337890625,0.0,1812.14697265625,0.8105353116989136,1.0,0.0,3.0,1.0,0.0
12073920,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433654785156,0.7774903178215027,0.2923746109008789,0.2664007544517517,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.8874847888946533,0.4397969245910644,0.4193491339683532,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54327392578125,0.9990000128746032,0.7020569443702698,0.4410666227340698,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433654785156,0.7757114768028259,0.2903984785079956,0.2786463499069214,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54345703125,0.6786452531814575,0.1924659311771392,0.8833596706390381,285.5433349609375,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0639038085937,285.5429382324219,1.0,0.5333656072616577,1.0,1.0,0.0,1.0,-2.747969150543213,2.747963190078736,6.075016244722065e-06,2.1242239475250244,0.8709064722061157,0.8709064722061157,0.0,145.41444396972656,140.0,21801.427734375,-0.0,1866.570556640625,1.0,283.1499938964844,284.7568664550781,289.8697204589844,291.3313293457031,293.1499938964844,293.1499938964844,283.1499938964844,30523.724609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235974073410034,1.0,0.0,0.0,3.242103338241577,3.2421226501464844,7.01369742728275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.521240234375,0.0,1088.5543212890625,1895.4371337890625,0.0,1801.7213134765625,0.8032373785972595,1.0,0.0,3.0,1.0,0.0
12073980,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.7758081555366516,0.2903534471988678,0.2645888924598694,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.885738730430603,0.4370354413986206,0.4167575240135193,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.9990000128746032,0.7000393867492676,0.4408704340457916,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.7741026282310486,0.2884558737277984,0.2768203914165497,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.6768131852149963,0.1908860206604004,0.8762587904930115,285.54742431640625,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05731201171875,285.5473937988281,1.0,0.5311474204063416,1.0,1.0,0.0,1.0,-2.7317018508911133,2.731695890426636,6.003094767947914e-06,2.1115505695343018,0.8648338317871094,0.8648338317871094,0.0,144.73277282714844,143.0,21506.353515625,-0.0,1838.3902587890625,1.0,283.1499938964844,284.7736511230469,289.8419189453125,291.2850036621094,293.1499938964844,293.1499938964844,283.1499938964844,29565.021484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189868092536926,1.0,0.0,0.0,3.164170026779175,3.1641883850097656,6.680560886707099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.73388671875,0.0,1015.1116943359376,1895.4371337890625,0.0,1763.6929931640625,0.7844789624214172,1.0,0.0,3.0,1.0,0.0
12074040,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.7758081555366516,0.2903534471988678,0.2645888924598694,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.885738730430603,0.4370354413986206,0.4167575240135193,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.9990000128746032,0.7000393867492676,0.4408704340457916,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.7741026282310486,0.2884558737277984,0.2768203914165497,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54742431640625,0.6768131852149963,0.1908860206604004,0.8762587904930115,285.54742431640625,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.05731201171875,285.5473937988281,1.0,0.5311474204063416,1.0,1.0,0.0,1.0,-2.7317018508911133,2.731695890426636,6.003094767947914e-06,2.1115505695343018,0.8648338317871094,0.8648338317871094,0.0,144.73277282714844,143.0,21506.353515625,-0.0,1838.3902587890625,1.0,283.1499938964844,284.7736511230469,289.8419189453125,291.2850036621094,293.1499938964844,293.1499938964844,283.1499938964844,29565.021484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189868092536926,1.0,0.0,0.0,3.164170026779175,3.1641883850097656,6.680560886707099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.73388671875,0.0,1015.1116943359376,1895.4371337890625,0.0,1763.6929931640625,0.7844789624214172,1.0,0.0,3.0,1.0,0.0
12074100,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533142089844,0.7743163108825684,0.2893382608890533,0.263698548078537,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.8841056823730469,0.43564572930336,0.4154725074768066,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.6987714767456055,0.4418904185295105,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533142089844,0.7726418375968933,0.2874712347984314,0.2759143412113189,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.6753121018409729,0.1900912821292877,0.8727918267250061,285.5533752441406,286.0067443847656,293.2977905273437,286.85284423828125,293.2989196777344,297.0542907714844,285.5536804199219,1.0,0.5304738879203796,1.0,1.0,0.0,1.0,-2.7250568866729736,2.725050926208496,5.973928182356758e-06,2.1064157485961914,0.8615282773971558,0.8615282773971558,0.0,144.93321228027344,143.0,21356.00390625,-0.0,1829.184326171875,1.0,283.1499938964844,284.7867126464844,289.8285522460937,291.2620849609375,293.1499938964844,293.1499938964844,283.1499938964844,28940.224609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164809107780457,1.0,0.0,0.0,3.11590576171875,3.1159238815307617,6.47831370770291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.710205078125,0.0,971.0911865234376,1895.4371337890625,0.0,1743.165283203125,0.7756397128105164,1.0,0.0,3.0,1.0,0.0
12074160,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.7725429534912109,0.2883150279521942,0.2628135979175567,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55615234375,0.8821430206298828,0.4342462420463562,0.4141912162303924,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561828613281,0.9990000128746032,0.6972618699073792,0.4434055089950561,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.7708970904350281,0.286476582288742,0.2750097215175628,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.6735550165176392,0.1892896443605423,0.8693462014198303,285.55615234375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.051513671875,285.5562744140625,1.0,0.5300304293632507,1.0,1.0,0.0,1.0,-2.719045400619507,2.7190394401550293,5.9476078604348e-06,2.1017725467681885,0.8579668402671814,0.8579668402671814,0.0,145.37327575683594,131.0,21226.244140625,-0.0,1822.087158203125,1.0,283.1499938964844,284.79498291015625,289.816162109375,291.2414855957031,293.1499938964844,293.1499938964844,283.1499938964844,28602.546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139868140220642,1.0,0.0,0.0,3.0819127559661865,3.08193039894104,6.337733680084057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.448974609375,0.0,941.4882202148438,1895.4371337890625,0.0,1722.833984375,0.7647410035133362,1.0,0.0,3.0,1.0,0.0
12074220,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56207275390625,0.7739362120628357,0.2862262725830078,0.2608676552772522,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5620422363281,0.883977472782135,0.4313906729221344,0.4114345610141754,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5620422363281,0.9990000128746032,0.6946728825569153,0.4377815127372741,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56207275390625,0.7723166346549988,0.2844332158565521,0.2730079889297485,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621337890625,0.6744529008865356,0.1876365840435028,0.8615658283233643,285.56207275390625,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0470275878906,285.5617980957031,1.0,0.5244511961936951,1.0,1.0,0.0,1.0,-2.694897174835205,2.6948912143707275,5.842860446136911e-06,2.0833096504211426,0.8501877188682556,0.8501877188682556,0.0,142.0855712890625,119.0,20869.880859375,-0.0,1770.5887451171875,1.0,283.1499938964844,284.8146057128906,289.79058837890625,291.1966247558594,293.1499938964844,293.1499938964844,283.1499938964844,27642.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088385820388794,1.0,0.0,0.0,2.995208263397217,2.995224952697754,5.986146902614564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.161376953125,0.0,868.0905151367188,1895.4371337890625,0.0,1681.1917724609375,0.7440047860145569,1.0,0.0,3.0,1.0,0.0
12074280,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56207275390625,0.7739362120628357,0.2862262725830078,0.2608676552772522,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5620422363281,0.883977472782135,0.4313906729221344,0.4114345610141754,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5620422363281,0.9990000128746032,0.6946728825569153,0.4377815127372741,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56207275390625,0.7723166346549988,0.2844332158565521,0.2730079889297485,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621337890625,0.6744529008865356,0.1876365840435028,0.8615658283233643,285.56207275390625,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0470275878906,285.5617980957031,1.0,0.5244511961936951,1.0,1.0,0.0,1.0,-2.694897174835205,2.6948912143707275,5.842860446136911e-06,2.0833096504211426,0.8501877188682556,0.8501877188682556,0.0,142.0855712890625,119.0,20869.880859375,-0.0,1770.5887451171875,1.0,283.1499938964844,284.8146057128906,289.79058837890625,291.1966247558594,293.1499938964844,293.1499938964844,283.1499938964844,27642.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088385820388794,1.0,0.0,0.0,2.995208263397217,2.995224952697754,5.986146902614564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.161376953125,0.0,868.0905151367188,1895.4371337890625,0.0,1681.1917724609375,0.7440047860145569,1.0,0.0,3.0,1.0,0.0
12074340,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.7790417671203613,0.2841347754001617,0.2588099241256714,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56402587890625,0.8901147246360779,0.4285005927085876,0.4085320234298706,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.9990000128746032,0.6942314505577087,0.4259952008724212,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.7774020433425903,0.2823448479175567,0.2708563804626465,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.6786367893218994,0.1859594285488128,0.8531448841094971,285.5640563964844,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433959960937,285.5636291503906,1.0,0.5161036252975464,1.0,1.0,0.0,1.0,-2.662074089050293,2.6620683670043945,5.701486770703923e-06,2.05797815322876,0.8413719534873962,0.8413719534873962,0.0,135.9302520751953,122.0,20448.103515625,-0.0,1694.252685546875,1.0,283.1499938964844,284.8323974609375,289.7616577148437,291.14434814453125,293.1499938964844,293.1499938964844,283.1499938964844,26691.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702908992767334,1.0,0.0,0.0,2.9036636352539062,2.903679609298706,5.6258215863636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.836669921875,0.0,795.1444702148438,1895.4371337890625,0.0,1633.78564453125,0.7221956849098206,1.0,0.0,3.0,1.0,0.0
12074400,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.7790417671203613,0.2841347754001617,0.2588099241256714,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56402587890625,0.8901147246360779,0.4285005927085876,0.4085320234298706,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639953613281,0.9990000128746032,0.6942314505577087,0.4259952008724212,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.7774020433425903,0.2823448479175567,0.2708563804626465,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.6786367893218994,0.1859594285488128,0.8531448841094971,285.5640563964844,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433959960937,285.5636291503906,1.0,0.5161036252975464,1.0,1.0,0.0,1.0,-2.662074089050293,2.6620683670043945,5.701486770703923e-06,2.05797815322876,0.8413719534873962,0.8413719534873962,0.0,135.9302520751953,122.0,20448.103515625,-0.0,1694.252685546875,1.0,283.1499938964844,284.8323974609375,289.7616577148437,291.14434814453125,293.1499938964844,293.1499938964844,283.1499938964844,26691.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702908992767334,1.0,0.0,0.0,2.9036636352539062,2.903679609298706,5.6258215863636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.836669921875,0.0,795.1444702148438,1895.4371337890625,0.0,1633.78564453125,0.7221956849098206,1.0,0.0,3.0,1.0,0.0
12074460,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.7807906270027161,0.2820914983749389,0.2568799555301666,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.8923207521438599,0.4256415367126465,0.405742883682251,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.9990000128746032,0.695050835609436,0.4200455844402313,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.779095470905304,0.2802499234676361,0.2687873840332031,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.6797837018966675,0.1843017786741256,0.8452408909797668,285.5709228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.041748046875,285.5710144042969,1.0,0.5110729932785034,1.0,1.0,0.0,1.0,-2.6372554302215576,2.6372499465942383,5.595261427515652e-06,2.0385916233062744,0.8315640687942505,0.8315640687942505,0.0,132.58070373535156,125.0,20056.828125,-0.0,1643.526123046875,1.0,283.1499938964844,284.85614013671875,289.7310485839844,291.0892028808594,293.1499938964844,293.1499938964844,283.1499938964844,25744.341796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960733532905579,1.0,0.0,0.0,2.807086706161499,2.8071017265319824,5.257811608316842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.176025390625,0.0,723.0097045898438,1895.4371337890625,0.0,1579.9034423828125,0.6992748379707336,1.0,0.0,3.0,1.0,0.0
12074520,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.7807906270027161,0.2820914983749389,0.2568799555301666,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.8923207521438599,0.4256415367126465,0.405742883682251,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.9990000128746032,0.695050835609436,0.4200455844402313,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.779095470905304,0.2802499234676361,0.2687873840332031,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.6797837018966675,0.1843017786741256,0.8452408909797668,285.5709228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.041748046875,285.5710144042969,1.0,0.5110729932785034,1.0,1.0,0.0,1.0,-2.6372554302215576,2.6372499465942383,5.595261427515652e-06,2.0385916233062744,0.8315640687942505,0.8315640687942505,0.0,132.58070373535156,125.0,20056.828125,-0.0,1643.526123046875,1.0,283.1499938964844,284.85614013671875,289.7310485839844,291.0892028808594,293.1499938964844,293.1499938964844,283.1499938964844,25744.341796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960733532905579,1.0,0.0,0.0,2.807086706161499,2.8071017265319824,5.257811608316842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.176025390625,0.0,723.0097045898438,1895.4371337890625,0.0,1579.9034423828125,0.6992748379707336,1.0,0.0,3.0,1.0,0.0
12074580,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849914550781,0.7797353267669678,0.280060201883316,0.2550435364246368,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850524902344,0.8912630081176758,0.4227938055992126,0.4030481576919555,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851135253906,0.9990000128746032,0.6950387954711914,0.4187003970146179,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849609375,0.7779621481895447,0.2781388461589813,0.2667828202247619,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848388671875,0.6783954501152039,0.1826355755329132,0.8376954197883606,285.5850524902344,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0401611328125,285.5854187011719,1.0,0.5080283284187317,1.0,1.0,0.0,1.0,-2.618714094161988,2.618708610534668,5.516709279618226e-06,2.024183988571167,0.8208044767379761,0.8208044767379761,0.0,131.37710571289062,128.0,19688.884765625,-0.0,1611.9747314453125,1.0,283.1499938964844,284.8871765136719,289.701416015625,291.0367126464844,293.1499938964844,293.1499938964844,283.1499938964844,24796.712890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891235113143921,1.0,0.0,0.0,2.705493927001953,2.70550799369812,4.884121835857513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.178955078125,0.0,652.2080078125,1895.4371337890625,0.0,1525.997802734375,0.6752492189407349,1.0,0.0,3.0,1.0,0.0
12074640,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849914550781,0.7797353267669678,0.280060201883316,0.2550435364246368,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850524902344,0.8912630081176758,0.4227938055992126,0.4030481576919555,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851135253906,0.9990000128746032,0.6950387954711914,0.4187003970146179,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849609375,0.7779621481895447,0.2781388461589813,0.2667828202247619,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848388671875,0.6783954501152039,0.1826355755329132,0.8376954197883606,285.5850524902344,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0401611328125,285.5854187011719,1.0,0.5080283284187317,1.0,1.0,0.0,1.0,-2.618714094161988,2.618708610534668,5.516709279618226e-06,2.024183988571167,0.8208044767379761,0.8208044767379761,0.0,131.37710571289062,128.0,19688.884765625,-0.0,1611.9747314453125,1.0,283.1499938964844,284.8871765136719,289.701416015625,291.0367126464844,293.1499938964844,293.1499938964844,283.1499938964844,24796.712890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891235113143921,1.0,0.0,0.0,2.705493927001953,2.70550799369812,4.884121835857513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3939.178955078125,0.0,652.2080078125,1895.4371337890625,0.0,1525.997802734375,0.6752492189407349,1.0,0.0,3.0,1.0,0.0
12074700,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.7784734964370728,0.2790403366088867,0.2541393339633941,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5967102050781,0.8898836970329285,0.4213664829730987,0.4017161428928375,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968322753906,0.9990000128746032,0.6945629119873047,0.4192051887512207,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965270996094,0.7766606211662292,0.2770761847496032,0.2657914757728576,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59619140625,0.6770398020744324,0.1817975640296936,0.8339856863021851,285.5966796875,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.0387878417969,285.5975341796875,1.0,0.5070507526397705,1.0,1.0,0.0,1.0,-2.61098313331604,2.6109776496887207,5.484125722432509e-06,2.018179416656494,0.815094530582428,0.815094530582428,0.0,131.3145294189453,128.0,19496.041015625,-0.0,1600.888427734375,1.0,283.1499938964844,284.9084777832031,289.6862487792969,291.0098571777344,293.1499938964844,293.1499938964844,283.1499938964844,24181.88671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857218146324158,1.0,0.0,0.0,2.6451663970947266,2.645179986953736,4.668736437452026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.925048828125,0.0,612.139892578125,1895.4371337890625,0.0,1499.9459228515625,0.6637213826179504,1.0,0.0,3.0,1.0,0.0
12074760,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047668457031,0.7768459916114807,0.2780152857303619,0.2532438337802887,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.888078510761261,0.4199340939521789,0.4003935158252716,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6050109863281,0.9990000128746032,0.6937502026557922,0.420307844877243,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047668457031,0.7749938368797302,0.2760088741779327,0.2648077607154846,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60455322265625,0.6753565073013306,0.1809574514627456,0.8303178548812866,285.6048889160156,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0370483398437,285.6055603027344,1.0,0.5063544511795044,1.0,1.0,0.0,1.0,-2.6040520668029785,2.604046583175659,5.454999154608231e-06,2.0127975940704346,0.809079647064209,0.809079647064209,0.0,131.5269775390625,131.0,19326.310546875,-0.0,1592.188232421875,1.0,283.1499938964844,284.924560546875,289.6712341308594,290.98468017578125,293.1499938964844,293.1499938964844,283.1499938964844,23849.1953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824424862861633,1.0,0.0,0.0,2.5988636016845703,2.598876714706421,4.506717061758536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.43359375,0.0,583.2515869140625,1895.4371337890625,0.0,1475.043212890625,0.6501237750053406,1.0,0.0,3.0,1.0,0.0
12074820,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302185058594,0.7727606892585754,0.275951623916626,0.251458466053009,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.8835005760192871,0.4170543551445007,0.3977534174919128,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305236816406,0.9990000128746032,0.6911667585372925,0.4238936305046081,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302185058594,0.7708401679992676,0.2738652229309082,0.2628503441810608,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299133300781,0.6712567210197449,0.1792729794979095,0.8230608701705933,285.63037109375,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0331420898437,285.6312866210937,1.0,0.505608320236206,1.0,1.0,0.0,1.0,-2.5919692516326904,2.591963768005371,5.404415333032375e-06,2.0034189224243164,0.7964012026786804,0.7964012026786804,0.0,132.59156799316406,134.0,18959.5625,-0.0,1580.17919921875,1.0,283.1499938964844,284.9683837890625,289.6387939453125,290.9306640625,293.1499938964844,293.1499938964844,283.1499938964844,22899.1953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759873628616333,1.0,0.0,0.0,2.48720121383667,2.487213373184204,4.127766999317828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.027587890625,0.0,516.6364135742188,1895.4371337890625,0.0,1426.649169921875,0.623903214931488,1.0,0.0,3.0,1.0,0.0
12074880,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302185058594,0.7727606892585754,0.275951623916626,0.251458466053009,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63043212890625,0.8835005760192871,0.4170543551445007,0.3977534174919128,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305236816406,0.9990000128746032,0.6911667585372925,0.4238936305046081,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6302185058594,0.7708401679992676,0.2738652229309082,0.2628503441810608,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6299133300781,0.6712567210197449,0.1792729794979095,0.8230608701705933,285.63037109375,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0331420898437,285.6312866210937,1.0,0.505608320236206,1.0,1.0,0.0,1.0,-2.5919692516326904,2.591963768005371,5.404415333032375e-06,2.0034189224243164,0.7964012026786804,0.7964012026786804,0.0,132.59156799316406,134.0,18959.5625,-0.0,1580.17919921875,1.0,283.1499938964844,284.9683837890625,289.6387939453125,290.9306640625,293.1499938964844,293.1499938964844,283.1499938964844,22899.1953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759873628616333,1.0,0.0,0.0,2.48720121383667,2.487213373184204,4.127766999317828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.027587890625,0.0,516.6364135742188,1895.4371337890625,0.0,1426.649169921875,0.623903214931488,1.0,0.0,3.0,1.0,0.0
12074940,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571960449219,0.768775224685669,0.2742201685905456,0.2499736696481704,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.8789975643157959,0.4146328866481781,0.3955504298210144,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576232910156,0.9990000128746032,0.6881266236305237,0.4279161095619201,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571960449219,0.7668089866638184,0.2720715701580047,0.2612277269363403,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65679931640625,0.6673287749290466,0.1778609454631805,0.8170610070228577,285.65740966796875,286.6316223144531,292.7938537597656,286.6415405273437,292.7956848144531,297.0310974121094,285.6586303710937,1.0,0.5054766535758972,1.0,1.0,0.0,1.0,-2.5832111835479736,2.5832056999206543,5.367902758734999e-06,1.996623396873474,0.7851254940032959,0.7851254940032959,0.0,133.96835327148438,134.0,18640.427734375,-0.0,1574.19287109375,1.0,283.1499938964844,285.0118408203125,289.6092529296875,290.8824768066406,293.1499938964844,293.1499938964844,283.1499938964844,22044.779296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705945730209351,1.0,0.0,0.0,2.387197732925415,2.387209177017212,3.802507819727907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.581787109375,0.0,461.43951416015625,1895.4371337890625,0.0,1386.87109375,0.603377640247345,1.0,0.0,3.0,1.0,0.0
12075000,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.7679398059844971,0.2738734781742096,0.2496793568134308,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617736816406,0.878049373626709,0.4141476154327392,0.3951117098331451,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66192626953125,0.9990000128746032,0.6874321699142456,0.4288016557693481,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.7659652829170227,0.2717132270336151,0.2609062492847442,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.6665094494819641,0.1775779873132705,0.8158706426620483,285.6617126464844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.03076171875,285.66290283203125,1.0,0.5054917931556702,1.0,1.0,0.0,1.0,-2.581577777862549,2.581572294235229,5.361107014323352e-06,1.9953564405441284,0.7827818989753723,0.7827818989753723,0.0,134.28387451171875,137.0,18581.8984375,-0.0,1573.3377685546875,1.0,283.1499938964844,285.0190124511719,289.60333251953125,290.87310791015625,293.1499938964844,293.1499938964844,283.1499938964844,21945.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695333123207092,1.0,0.0,0.0,2.370678901672364,2.37069034576416,3.750065502572397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.466552734375,0.0,452.9210510253906,1895.4371337890625,0.0,1379.1148681640625,0.5966355204582214,1.0,0.0,3.0,1.0,0.0
12075060,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913757324219,0.7639927864074707,0.2722936570644378,0.2483325749635696,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69171142578125,0.8735604286193848,0.4119396805763244,0.3931044340133667,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919250488281,0.9990000128746032,0.6839550733566284,0.4331311285495758,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913757324219,0.761982798576355,0.2700755894184112,0.2594349682331085,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.6626455187797546,0.176276609301567,0.8104014992713928,285.691650390625,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0292358398437,285.6932067871094,1.0,0.5056924819946289,1.0,1.0,0.0,1.0,-2.5744097232818604,2.574404239654541,5.3313369789975695e-06,1.989795565605164,0.7718507051467896,0.7718507051467896,0.0,135.8660888671875,137.0,18276.517578125,-0.0,1570.459716796875,1.0,283.1499938964844,285.0648498535156,289.5740661621094,290.8260192871094,293.1499938964844,293.1499938964844,283.1499938964844,21133.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6644465923309326,1.0,0.0,0.0,2.274665117263794,2.2746756076812744,3.452457235653128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.77880859375,0.0,404.4217224121094,1895.4371337890625,0.0,1342.2696533203125,0.5770606994628906,1.0,0.0,3.0,1.0,0.0
12075120,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.7627187967300415,0.271793782711029,0.2479099780321121,296.93670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994934082031,0.8721097111701965,0.4112458527088165,0.3924763202667236,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.9990000128746032,0.6827548742294312,0.4345759451389313,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.7606975436210632,0.2695570886135101,0.2589722573757171,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6986694335937,0.6613983511924744,0.1758614629507064,0.8086700439453125,285.6994323730469,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0287475585937,285.7008972167969,1.0,0.5057955384254456,1.0,1.0,0.0,1.0,-2.572246551513672,2.572241306304932,5.322370725480141e-06,1.988117933273316,0.7682572603225708,0.7682572603225708,0.0,136.40621948242188,125.0,18187.71484375,-0.0,1569.8673095703125,1.0,283.1499938964844,285.0770568847656,289.5648193359375,290.8115539550781,293.1499938964844,293.1499938964844,283.1499938964844,20982.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628291010856628,1.0,0.0,0.0,2.2494704723358154,2.249480724334717,3.376400457000273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.49658203125,0.0,392.58404541015625,1895.4371337890625,0.0,1330.670654296875,0.5713675022125244,1.0,0.0,3.0,1.0,0.0
12075180,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.7627174854278564,0.269680380821228,0.2459754794836044,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220153808594,0.872306227684021,0.4083046615123749,0.3896763324737549,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.9990000128746032,0.6783698797225952,0.4311871528625488,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.7605950832366943,0.2673404216766357,0.2568477392196655,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.6608652472496033,0.1740720421075821,0.8004834651947021,285.7220153808594,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0262451171875,285.72265625,1.0,0.5011165738105774,1.0,1.0,0.0,1.0,-2.5501139163970947,2.5501086711883545,5.231494469626341e-06,1.9711694717407229,0.7524324059486389,0.7524324059486389,0.0,134.22271728515625,113.0,17756.59765625,-0.0,1530.292724609375,1.0,283.1499938964844,285.1182556152344,289.52508544921875,290.74859619140625,293.1499938964844,293.1499938964844,283.1499938964844,20566.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560008525848389,1.0,0.0,0.0,2.1517679691314697,2.151777744293213,3.089471931616572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.737060546875,0.0,349.6513671875,1895.4371337890625,0.0,1282.34033203125,0.5496114492416382,1.0,0.0,3.0,1.0,0.0
12075240,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.7627174854278564,0.269680380821228,0.2459754794836044,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7220153808594,0.872306227684021,0.4083046615123749,0.3896763324737549,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7221374511719,0.9990000128746032,0.6783698797225952,0.4311871528625488,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.7605950832366943,0.2673404216766357,0.2568477392196655,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.6608652472496033,0.1740720421075821,0.8004834651947021,285.7220153808594,286.8664245605469,292.6044921875,286.55938720703125,292.6064758300781,297.0262451171875,285.72265625,1.0,0.5011165738105774,1.0,1.0,0.0,1.0,-2.5501139163970947,2.5501086711883545,5.231494469626341e-06,1.9711694717407229,0.7524324059486389,0.7524324059486389,0.0,134.22271728515625,113.0,17756.59765625,-0.0,1530.292724609375,1.0,283.1499938964844,285.1182556152344,289.52508544921875,290.74859619140625,293.1499938964844,293.1499938964844,283.1499938964844,20566.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560008525848389,1.0,0.0,0.0,2.1517679691314697,2.151777744293213,3.089471931616572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.737060546875,0.0,349.6513671875,1895.4371337890625,0.0,1282.34033203125,0.5496114492416382,1.0,0.0,3.0,1.0,0.0
