time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075300,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.7642858028411865,0.2686131298542022,0.2449555397033691,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72900390625,0.874239981174469,0.4068043231964111,0.3882041573524475,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290954589844,0.9990000128746032,0.6769721508026123,0.4267480969429016,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.7620840072631836,0.266206294298172,0.2557143867015838,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.6619633436203003,0.1731624752283096,0.7960763573646545,285.7289733886719,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02496337890625,285.7294616699219,1.0,0.4975237548351288,1.0,1.0,0.0,1.0,-2.535132646560669,2.5351274013519287,5.170238182472531e-06,1.959599733352661,0.743971586227417,0.743971586227417,0.0,131.85122680664062,113.0,17519.912109375,-0.0,1499.988037109375,1.0,283.1499938964844,285.1351318359375,289.5035400390625,290.7141418457031,293.1499938964844,293.1499938964844,283.1499938964844,20457.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523478031158447,1.0,0.0,0.0,2.105346918106079,2.105356454849243,2.957608842280024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.881591796875,0.0,330.82403564453125,1895.4371337890625,0.0,1256.914306640625,0.5394641160964966,1.0,0.0,3.0,1.0,0.0
12075360,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.7666922211647034,0.2675335109233856,0.2439058125019073,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345275878906,0.8771541118621826,0.4052859246730804,0.3866924047470093,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345886230469,0.9990000128746032,0.6761778593063354,0.420928031206131,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344055175781,0.7643979787826538,0.2650571763515472,0.2545444071292877,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342529296875,0.6638020277023315,0.1722539663314819,0.7915534973144531,285.7344970703125,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0237731933594,285.73486328125,1.0,0.4932654798030853,1.0,1.0,0.0,1.0,-2.5182249546051025,2.5182199478149414,5.101513124827761e-06,1.946526050567627,0.7351357936859131,0.7351357936859131,0.0,128.8665008544922,116.0,17272.318359375,-0.0,1464.845947265625,1.0,283.1499938964844,285.1508178710937,289.4809265136719,290.677734375,293.1499938964844,293.1499938964844,283.1499938964844,20396.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484270095825195,1.0,0.0,0.0,2.0594069957733154,2.0594160556793213,2.829943070992158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.2578125,0.0,313.1050109863281,1895.4371337890625,0.0,1229.96630859375,0.5295389294624329,1.0,0.0,3.0,1.0,0.0
12075420,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.7676084637641907,0.2653667628765106,0.2418936938047409,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.8784149289131165,0.40224090218544,0.383755087852478,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509155273437,0.9990000128746032,0.6752452850341797,0.4159665405750274,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.7651558518409729,0.2627502083778381,0.252294659614563,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.6640778183937073,0.1704770028591156,0.7831626534461975,285.750732421875,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02203369140625,285.751708984375,1.0,0.4885057806968689,1.0,1.0,0.0,1.0,-2.4935197830200195,2.4935147762298584,5.001519639336038e-06,1.9272087812423704,0.7164735198020935,0.7164735198020935,0.0,126.00099182128906,119.0,16811.73828125,-0.0,1420.618408203125,1.0,283.1499938964844,285.18768310546875,289.43408203125,290.6025695800781,293.1499938964844,293.1499938964844,283.1499938964844,20367.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397627592086792,1.0,0.0,0.0,1.9667586088180544,1.966767311096192,2.581044498128904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.63037109375,0.0,279.83770751953125,1895.4371337890625,0.0,1171.70068359375,0.5098339915275574,1.0,0.0,3.0,1.0,0.0
12075480,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.7676084637641907,0.2653667628765106,0.2418936938047409,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.8784149289131165,0.40224090218544,0.383755087852478,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7509155273437,0.9990000128746032,0.6752452850341797,0.4159665405750274,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.7651558518409729,0.2627502083778381,0.252294659614563,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.6640778183937073,0.1704770028591156,0.7831626534461975,285.750732421875,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.02203369140625,285.751708984375,1.0,0.4885057806968689,1.0,1.0,0.0,1.0,-2.4935197830200195,2.4935147762298584,5.001519639336038e-06,1.9272087812423704,0.7164735198020935,0.7164735198020935,0.0,126.00099182128906,119.0,16811.73828125,-0.0,1420.618408203125,1.0,283.1499938964844,285.18768310546875,289.43408203125,290.6025695800781,293.1499938964844,293.1499938964844,283.1499938964844,20367.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397627592086792,1.0,0.0,0.0,1.9667586088180544,1.966767311096192,2.581044498128904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.63037109375,0.0,279.83770751953125,1895.4371337890625,0.0,1171.70068359375,0.5098339915275574,1.0,0.0,3.0,1.0,0.0
12075540,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77642822265625,0.7659856677055359,0.2632119357585907,0.2399507611989975,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.8766952157020569,0.3992014229297638,0.3808862566947937,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769470214844,0.9990000128746032,0.6736057996749878,0.4152481853961944,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77642822265625,0.7633755207061768,0.2604287266731262,0.2500992119312286,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759094238281,0.6621338129043579,0.1687124520540237,0.7752030491828918,285.7767028808594,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0205993652344,285.7781677246094,1.0,0.4856076240539551,1.0,1.0,0.0,1.0,-2.47467041015625,2.474665403366089,4.926033398078289e-06,1.912535309791565,0.696587860584259,0.696587860584259,0.0,125.08309173583984,122.0,16368.205078125,-0.0,1392.7359619140625,1.0,283.1499938964844,285.2341003417969,289.3885192871094,290.5292663574219,293.1499938964844,293.1499938964844,283.1499938964844,20411.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305223107337952,1.0,0.0,0.0,1.870945692062378,1.8709540367126465,2.3356930967111122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.359375,0.0,248.4915466308593,1895.4371337890625,0.0,1111.5750732421875,0.4898290634155273,1.0,0.0,3.0,1.0,0.0
12075600,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77642822265625,0.7659856677055359,0.2632119357585907,0.2399507611989975,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.8766952157020569,0.3992014229297638,0.3808862566947937,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769470214844,0.9990000128746032,0.6736057996749878,0.4152481853961944,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77642822265625,0.7633755207061768,0.2604287266731262,0.2500992119312286,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7759094238281,0.6621338129043579,0.1687124520540237,0.7752030491828918,285.7767028808594,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0205993652344,285.7781677246094,1.0,0.4856076240539551,1.0,1.0,0.0,1.0,-2.47467041015625,2.474665403366089,4.926033398078289e-06,1.912535309791565,0.696587860584259,0.696587860584259,0.0,125.08309173583984,122.0,16368.205078125,-0.0,1392.7359619140625,1.0,283.1499938964844,285.2341003417969,289.3885192871094,290.5292663574219,293.1499938964844,293.1499938964844,283.1499938964844,20411.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305223107337952,1.0,0.0,0.0,1.870945692062378,1.8709540367126465,2.3356930967111122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.359375,0.0,248.4915466308593,1895.4371337890625,0.0,1111.5750732421875,0.4898290634155273,1.0,0.0,3.0,1.0,0.0
12075660,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118896484375,0.7627928256988525,0.2610878050327301,0.2380727231502533,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81231689453125,0.8731131553649902,0.3961882889270782,0.3780797719955444,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125915527344,0.9990000128746032,0.6709081530570984,0.4172094166278839,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118896484375,0.7600101232528687,0.2581052482128143,0.2479413896799087,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111877441406,0.6587842702865601,0.1669420748949051,0.7674329280853271,285.812255859375,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0193176269531,285.8142395019531,1.0,0.4839982986450195,1.0,1.0,0.0,1.0,-2.459467887878418,2.459463119506836,4.865584742219653e-06,1.900702714920044,0.6755815148353577,0.6755815148353577,0.0,125.38249969482422,125.0,15923.525390625,-0.0,1374.8692626953125,1.0,283.1499938964844,285.29052734375,289.34381103515625,290.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,20480.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211286187171936,1.0,0.0,0.0,1.7707037925720217,1.7707116603851318,2.0921135046592099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.438232421875,0.0,218.6302032470703,1895.4371337890625,0.0,1052.668701171875,0.4692562222480774,1.0,0.0,3.0,1.0,0.0
12075720,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118896484375,0.7627928256988525,0.2610878050327301,0.2380727231502533,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.81231689453125,0.8731131553649902,0.3961882889270782,0.3780797719955444,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125915527344,0.9990000128746032,0.6709081530570984,0.4172094166278839,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118896484375,0.7600101232528687,0.2581052482128143,0.2479413896799087,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111877441406,0.6587842702865601,0.1669420748949051,0.7674329280853271,285.812255859375,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0193176269531,285.8142395019531,1.0,0.4839982986450195,1.0,1.0,0.0,1.0,-2.459467887878418,2.459463119506836,4.865584742219653e-06,1.900702714920044,0.6755815148353577,0.6755815148353577,0.0,125.38249969482422,125.0,15923.525390625,-0.0,1374.8692626953125,1.0,283.1499938964844,285.29052734375,289.34381103515625,290.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,20480.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211286187171936,1.0,0.0,0.0,1.7707037925720217,1.7707116603851318,2.0921135046592099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.438232421875,0.0,218.6302032470703,1895.4371337890625,0.0,1052.668701171875,0.4692562222480774,1.0,0.0,3.0,1.0,0.0
12075780,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577880859375,0.7586186528205872,0.2590154707431793,0.2362628877162933,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583374023437,0.8683449029922485,0.3932197391986847,0.3753401935100555,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.9990000128746032,0.6671572327613831,0.4209904968738556,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577880859375,0.7556433081626892,0.2557927072048187,0.2458201646804809,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569030761719,0.6545389890670776,0.1651636511087417,0.7597668766975403,285.8582458496094,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0180969238281,285.8608093261719,1.0,0.4832840859889984,1.0,1.0,0.0,1.0,-2.446784257888794,2.446779489517212,4.815447027795017e-06,1.8908313512802124,0.6535694599151611,0.6535694599151611,0.0,126.52031707763672,113.0,15468.2880859375,-0.0,1363.8031005859375,1.0,283.1499938964844,285.3579406738281,289.2985534667969,290.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20542.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611622154712677,1.0,0.0,0.0,1.6659948825836182,1.6660021543502808,1.851998803203969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.1181640625,0.0,190.3332061767578,1895.4371337890625,0.0,995.421142578125,0.4481377005577087,1.0,0.0,3.0,1.0,0.0
12075840,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577880859375,0.7586186528205872,0.2590154707431793,0.2362628877162933,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583374023437,0.8683449029922485,0.3932197391986847,0.3753401935100555,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.9990000128746032,0.6671572327613831,0.4209904968738556,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577880859375,0.7556433081626892,0.2557927072048187,0.2458201646804809,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8569030761719,0.6545389890670776,0.1651636511087417,0.7597668766975403,285.8582458496094,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0180969238281,285.8608093261719,1.0,0.4832840859889984,1.0,1.0,0.0,1.0,-2.446784257888794,2.446779489517212,4.815447027795017e-06,1.8908313512802124,0.6535694599151611,0.6535694599151611,0.0,126.52031707763672,113.0,15468.2880859375,-0.0,1363.8031005859375,1.0,283.1499938964844,285.3579406738281,289.2985534667969,290.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20542.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611622154712677,1.0,0.0,0.0,1.6659948825836182,1.6660021543502808,1.851998803203969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.1181640625,0.0,190.3332061767578,1895.4371337890625,0.0,995.421142578125,0.4481377005577087,1.0,0.0,3.0,1.0,0.0
12075900,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.7584250569343567,0.2579986155033111,0.2353281527757644,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.8681791424751282,0.3917466998100281,0.3739331066608429,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840026855469,0.9990000128746032,0.6651661396026611,0.419651597738266,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88311767578125,0.7553136944770813,0.2546355724334717,0.2447098195552826,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822631835937,0.654045581817627,0.1642633229494094,0.7556557059288025,285.883544921875,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0174560546875,285.88592529296875,1.0,0.4810116589069366,1.0,1.0,0.0,1.0,-2.436100721359253,2.436095952987671,4.773724413098535e-06,1.882676124572754,0.6422005891799927,0.6422005891799927,0.0,125.62773895263672,113.0,15215.5576171875,-0.0,1346.858154296875,1.0,283.1499938964844,285.3943176269531,289.2753601074219,290.34698486328125,293.1499938964844,293.1499938964844,283.1499938964844,20564.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067699790000916,1.0,0.0,0.0,1.6121857166290283,1.6121928691864014,1.7342973990253088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.67431640625,0.0,176.8655548095703,1895.4371337890625,0.0,967.148193359375,0.4374363422393799,1.0,0.0,3.0,1.0,0.0
12075960,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.759501039981842,0.2569905519485473,0.2343687564134597,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8695057034492493,0.3902817368507385,0.3724966049194336,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9086608886719,0.9990000128746032,0.6636412739753723,0.4161387979984283,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9077453613281,0.7562291622161865,0.2534857988357544,0.2435663491487503,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.6546408534049988,0.1633660048246383,0.7513578534126282,285.908203125,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.016845703125,285.91064453125,1.0,0.4778688848018646,1.0,1.0,0.0,1.0,-2.422468900680542,2.42246413230896,4.720517154055415e-06,1.8721412420272827,0.6305568814277649,0.6305568814277649,0.0,123.75094604492188,116.0,14942.7958984375,-0.0,1322.38330078125,1.0,283.1499938964844,285.4308776855469,289.251220703125,290.3075561523437,293.1499938964844,293.1499938964844,283.1499938964844,20579.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017303466796875,1.0,0.0,0.0,1.5574743747711182,1.5574811697006226,1.6185839513127578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.07373046875,0.0,163.8930206298828,1895.4371337890625,0.0,938.478271484375,0.4266740977764129,1.0,0.0,3.0,1.0,0.0
12076020,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96746826171875,0.7585557699203491,0.2550363838672638,0.2325764000415802,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682006835937,0.8684873580932617,0.3874180614948272,0.3697581887245178,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687194824219,0.9990000128746032,0.6612313389778137,0.4145264625549316,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.7549902200698853,0.2512321472167969,0.2414026707410812,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.6531499028205872,0.1616355031728744,0.7433874011039734,285.96807861328125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0163879394531,285.9715270996094,1.0,0.4748076200485229,1.0,1.0,0.0,1.0,-2.402902841567993,2.402898073196411,4.644301498046843e-06,1.8568127155303955,0.6066594123840332,0.6066594123840332,0.0,122.46183776855467,119.0,14408.5400390625,-0.0,1293.43798828125,1.0,283.1499938964844,285.5146484375,289.2002868652344,290.22430419921875,293.1499938964844,293.1499938964844,283.1499938964844,20574.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907462239265442,1.0,0.0,0.0,1.4462755918502808,1.4462820291519165,1.395710995666377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.280029296875,0.0,139.62142944335938,1895.4371337890625,0.0,878.580078125,0.4051710069179535,1.0,0.0,3.0,1.0,0.0
12076080,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96746826171875,0.7585557699203491,0.2550363838672638,0.2325764000415802,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682006835937,0.8684873580932617,0.3874180614948272,0.3697581887245178,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687194824219,0.9990000128746032,0.6612313389778137,0.4145264625549316,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.7549902200698853,0.2512321472167969,0.2414026707410812,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662475585937,0.6531499028205872,0.1616355031728744,0.7433874011039734,285.96807861328125,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0163879394531,285.9715270996094,1.0,0.4748076200485229,1.0,1.0,0.0,1.0,-2.402902841567993,2.402898073196411,4.644301498046843e-06,1.8568127155303955,0.6066594123840332,0.6066594123840332,0.0,122.46183776855467,119.0,14408.5400390625,-0.0,1293.43798828125,1.0,283.1499938964844,285.5146484375,289.2002868652344,290.22430419921875,293.1499938964844,293.1499938964844,283.1499938964844,20574.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907462239265442,1.0,0.0,0.0,1.4462755918502808,1.4462820291519165,1.395710995666377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.280029296875,0.0,139.62142944335938,1895.4371337890625,0.0,878.580078125,0.4051710069179535,1.0,0.0,3.0,1.0,0.0
12076140,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.043212890625,0.7559446692466736,0.2531760632991791,0.2309107780456543,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.8654724359512329,0.3846597075462341,0.3671625256538391,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04473876953125,0.9990000128746032,0.6583895087242126,0.415924996137619,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04315185546875,0.7520803213119507,0.2490385770797729,0.2393423914909362,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04168701171875,0.650235652923584,0.1599695384502411,0.7359643578529358,286.0439453125,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.01666259765625,286.0481872558594,1.0,0.4731208086013794,1.0,1.0,0.0,1.0,-2.388067483901977,2.3880629539489746,4.5870488065702375e-06,1.845247387886048,0.5821457505226135,0.5821457505226135,0.0,122.55712890625,107.0,13872.640625,-0.0,1276.122314453125,1.0,283.1499938964844,285.613525390625,289.1493530273437,290.1403503417969,293.1499938964844,293.1499938964844,283.1499938964844,20510.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786972641944885,1.0,0.0,0.0,1.3346959352493286,1.3347020149230957,1.1886613293654598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.926513671875,0.0,117.90929412841795,1895.4371337890625,0.0,817.009033203125,0.3841261863708496,1.0,0.0,3.0,1.0,0.0
12076200,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.043212890625,0.7559446692466736,0.2531760632991791,0.2309107780456543,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04412841796875,0.8654724359512329,0.3846597075462341,0.3671625256538391,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04473876953125,0.9990000128746032,0.6583895087242126,0.415924996137619,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04315185546875,0.7520803213119507,0.2490385770797729,0.2393423914909362,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04168701171875,0.650235652923584,0.1599695384502411,0.7359643578529358,286.0439453125,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.01666259765625,286.0481872558594,1.0,0.4731208086013794,1.0,1.0,0.0,1.0,-2.388067483901977,2.3880629539489746,4.5870488065702375e-06,1.845247387886048,0.5821457505226135,0.5821457505226135,0.0,122.55712890625,107.0,13872.640625,-0.0,1276.122314453125,1.0,283.1499938964844,285.613525390625,289.1493530273437,290.1403503417969,293.1499938964844,293.1499938964844,283.1499938964844,20510.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786972641944885,1.0,0.0,0.0,1.3346959352493286,1.3347020149230957,1.1886613293654598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.926513671875,0.0,117.90929412841795,1895.4371337890625,0.0,817.009033203125,0.3841261863708496,1.0,0.0,3.0,1.0,0.0
12076260,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.7574325799942017,0.2516749501228332,0.2294770330190658,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129455566406,0.8672696948051453,0.3824089467525482,0.3649522662162781,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.113525390625,0.9990000128746032,0.6562556624412537,0.4108583331108093,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7532305717468262,0.2472283691167831,0.2375492304563522,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105041503906,0.6509475111961365,0.1585956811904907,0.729396402835846,286.1127624511719,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.01708984375,286.1169128417969,1.0,0.4682471454143524,1.0,1.0,0.0,1.0,-2.367571830749512,2.367567300796509,4.508950951276347e-06,1.829483151435852,0.5611045360565186,0.5611045360565186,0.0,119.86428833007812,107.0,13379.6240234375,-0.0,1241.0865478515625,1.0,283.1499938964844,285.7019958496094,289.1072082519531,290.0694274902344,293.1499938964844,293.1499938964844,283.1499938964844,20414.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679388046264648,1.0,0.0,0.0,1.2421387434005735,1.2421444654464722,1.0295173780150436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.4580078125,0.0,101.79019927978516,1895.4371337890625,0.0,765.5260620117188,0.3671385645866394,1.0,0.0,3.0,1.0,0.0
12076320,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251220703125,0.7580800652503967,0.2513958215713501,0.2292006760835647,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12603759765625,0.8680395483970642,0.3819866776466369,0.3645277619361877,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12664794921875,0.9990000128746032,0.6560122966766357,0.4092929065227508,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12506103515625,0.753803551197052,0.2468872666358947,0.2372011989355087,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.6513945460319519,0.1583394110202789,0.7281167507171631,286.1258544921875,287.9844970703125,291.70281982421875,286.16357421875,291.705322265625,297.0172119140625,286.1300354003906,1.0,0.4670686721801758,1.0,1.0,0.0,1.0,-2.3628947734832764,2.362890243530273,4.491183972277213e-06,1.8258618116378784,0.5570439100265503,0.5570439100265503,0.0,119.08900451660156,110.0,13281.216796875,-0.0,1232.5198974609375,1.0,283.1499938964844,285.71893310546875,289.0990905761719,290.0556030273437,293.1499938964844,293.1499938964844,283.1499938964844,20393.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5658112168312073,1.0,0.0,0.0,1.2246969938278198,1.2247025966644287,1.0008079698309302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.459228515625,0.0,98.9378433227539,1895.4371337890625,0.0,755.7216796875,0.363992303609848,1.0,0.0,3.0,1.0,0.0
12076380,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170104980469,0.7582056522369385,0.2497272789478302,0.2276352494955063,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.8681924939155579,0.3794280588626861,0.3620455265045166,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.9990000128746032,0.6548010110855103,0.4062919020652771,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169494628906,0.7535051107406616,0.2448053658008575,0.2351740151643753,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.215087890625,0.6508378386497498,0.1568133234977722,0.720924437046051,286.2178955078125,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.01873779296875,286.22314453125,1.0,0.4636168181896209,1.0,1.0,0.0,1.0,-2.3433403968811035,2.3433358669281006,4.416944648255594e-06,1.8105264902114868,0.5314684510231018,0.5314684510231018,0.0,117.27407836914062,113.0,12688.517578125,-0.0,1202.7325439453125,1.0,283.1499938964844,285.8333740234375,289.04791259765625,289.9681091308594,293.1499938964844,293.1499938964844,283.1499938964844,20232.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518389940261841,1.0,0.0,0.0,1.117953181266785,1.117958426475525,8.339512191923859e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.4169921875,0.0,82.68379211425781,1895.4371337890625,0.0,694.3060913085938,0.3451311886310577,1.0,0.0,3.0,1.0,0.0
12076440,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170104980469,0.7582056522369385,0.2497272789478302,0.2276352494955063,296.92877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2181091308594,0.8681924939155579,0.3794280588626861,0.3620455265045166,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188720703125,0.9990000128746032,0.6548010110855103,0.4062919020652771,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169494628906,0.7535051107406616,0.2448053658008575,0.2351740151643753,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.215087890625,0.6508378386497498,0.1568133234977722,0.720924437046051,286.2178955078125,288.1151123046875,291.59747314453125,286.1177978515625,291.6000061035156,297.01873779296875,286.22314453125,1.0,0.4636168181896209,1.0,1.0,0.0,1.0,-2.3433403968811035,2.3433358669281006,4.416944648255594e-06,1.8105264902114868,0.5314684510231018,0.5314684510231018,0.0,117.27407836914062,113.0,12688.517578125,-0.0,1202.7325439453125,1.0,283.1499938964844,285.8333740234375,289.04791259765625,289.9681091308594,293.1499938964844,293.1499938964844,283.1499938964844,20232.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518389940261841,1.0,0.0,0.0,1.117953181266785,1.117958426475525,8.339512191923859e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.4169921875,0.0,82.68379211425781,1895.4371337890625,0.0,694.3060913085938,0.3451311886310577,1.0,0.0,3.0,1.0,0.0
12076500,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689819335937,0.7575008869171143,0.2489360719919204,0.2269125282764434,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2701721191406,0.867348313331604,0.3781988024711609,0.3608720600605011,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27099609375,0.9990000128746032,0.6540756821632385,0.4061547219753265,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689208984375,0.7525848746299744,0.2437914758920669,0.2342068701982498,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2669372558594,0.6499127745628357,0.1560842543840408,0.7176010608673096,286.2699584960937,288.1803894042969,291.5448303222656,286.0950012207031,291.54736328125,297.019775390625,286.27557373046875,1.0,0.4625091850757599,1.0,1.0,0.0,1.0,-2.3357415199279785,2.3357372283935547,4.388320576254046e-06,1.804595112800598,0.5185971856117249,0.5185971856117249,0.0,116.98287200927734,113.0,12395.2890625,-0.0,1192.919921875,1.0,283.1499938964844,285.89556884765625,289.0227966308594,289.92486572265625,293.1499938964844,293.1499938964844,283.1499938964844,20135.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444956421852112,1.0,0.0,0.0,1.0664920806884766,1.0664972066879272,7.589422068576823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.392822265625,0.0,75.56193542480469,1895.4371337890625,0.0,664.0232543945312,0.336303174495697,1.0,0.0,3.0,1.0,0.0
12076560,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3240966796875,0.7564516663551331,0.2481719851493835,0.2262234836816787,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3253479003906,0.8660906553268433,0.3770030736923218,0.3597398996353149,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32623291015625,0.9990000128746032,0.6532038450241089,0.4066442847251892,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32403564453125,0.7513210773468018,0.2427984476089477,0.2332685738801956,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3219299316406,0.6486966609954834,0.1553725600242614,0.7144098877906799,286.3251342773437,288.24560546875,291.49224853515625,286.07232666015625,291.4947814941406,297.0209045410156,286.3310546875,1.0,0.4617332220077514,1.0,1.0,0.0,1.0,-2.329179525375366,2.3291752338409424,4.363679181551561e-06,1.799472093582153,0.5056912899017334,0.5056912899017334,0.0,116.97417449951172,116.0,12102.5751953125,-0.0,1185.453125,1.0,283.1499938964844,285.9601745605469,288.9982604980469,289.8822326660156,293.1499938964844,293.1499938964844,283.1499938964844,20030.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369886159896851,1.0,0.0,0.0,1.0165492296218872,1.0165541172027588,6.895253790162317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.663818359375,0.0,69.07783508300781,1895.4371337890625,0.0,634.4229736328125,0.3279207348823547,1.0,0.0,3.0,1.0,0.0
12076620,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.442138671875,0.7535886168479919,0.2467313855886459,0.2249438315629959,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.44354248046875,0.8626444935798645,0.3747085630893707,0.3575908541679382,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444885253906,0.9990000128746032,0.6509680151939392,0.409093290567398,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4420471191406,0.7480241060256958,0.2408685684204101,0.2314701825380325,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.43975830078125,0.6456089615821838,0.1539908200502395,0.7083407044410706,286.4432678222656,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.0234069824219,286.44976806640625,1.0,0.4609729945659637,1.0,1.0,0.0,1.0,-2.318549156188965,2.318544626235962,4.32391198046389e-06,1.7911711931228638,0.4798378050327301,0.4798378050327301,0.0,117.62432098388672,119.0,11518.3525390625,-0.0,1176.053955078125,1.0,283.1499938964844,286.09490966796875,288.9507751464844,289.7988586425781,293.1499938964844,293.1499938964844,283.1499938964844,19804.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216424465179443,1.0,0.0,0.0,0.921814262866974,0.9218189120292664,5.669964053822697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.056884765625,0.0,57.88755035400391,1895.4371337890625,0.0,577.9724731445312,0.3125640153884887,1.0,0.0,3.0,1.0,0.0
12076680,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.442138671875,0.7535886168479919,0.2467313855886459,0.2249438315629959,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.44354248046875,0.8626444935798645,0.3747085630893707,0.3575908541679382,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444885253906,0.9990000128746032,0.6509680151939392,0.409093290567398,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4420471191406,0.7480241060256958,0.2408685684204101,0.2314701825380325,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.43975830078125,0.6456089615821838,0.1539908200502395,0.7083407044410706,286.4432678222656,288.3755798339844,291.3874206542969,286.02740478515625,291.38995361328125,297.0234069824219,286.44976806640625,1.0,0.4609729945659637,1.0,1.0,0.0,1.0,-2.318549156188965,2.318544626235962,4.32391198046389e-06,1.7911711931228638,0.4798378050327301,0.4798378050327301,0.0,117.62432098388672,119.0,11518.3525390625,-0.0,1176.053955078125,1.0,283.1499938964844,286.09490966796875,288.9507751464844,289.7988586425781,293.1499938964844,293.1499938964844,283.1499938964844,19804.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216424465179443,1.0,0.0,0.0,0.921814262866974,0.9218189120292664,5.669964053822697e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.056884765625,0.0,57.88755035400391,1895.4371337890625,0.0,577.9724731445312,0.3125640153884887,1.0,0.0,3.0,1.0,0.0
12076740,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.568115234375,0.7500414252281189,0.245401531457901,0.2237888127565384,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.569580078125,0.8583465814590454,0.3725340366363525,0.355580985546112,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57061767578125,0.9990000128746032,0.6480856537818909,0.4130019843578338,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680236816406,0.7440252304077148,0.2390071451663971,0.2297608703374862,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655822753906,0.6419231295585632,0.1526513397693634,0.7025901675224304,286.5693359375,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0260009765625,286.576171875,1.0,0.4610200226306915,1.0,1.0,0.0,1.0,-2.3104796409606934,2.310475349426269,4.293850906833541e-06,1.784868836402893,0.4540054202079773,0.4540054202079773,0.0,118.95026397705078,107.0,10936.9306640625,-0.0,1172.2403564453125,1.0,283.1499938964844,286.2342224121094,288.9050598144531,289.7175598144531,293.1499938964844,293.1499938964844,283.1499938964844,19579.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060073733329773,1.0,0.0,0.0,0.8346076607704163,0.8346120715141296,4.647915119448953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.58349609375,0.0,48.80058288574219,1895.4371337890625,0.0,525.6971435546875,0.2990999817848205,1.0,0.0,3.0,1.0,0.0
12076800,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.568115234375,0.7500414252281189,0.245401531457901,0.2237888127565384,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.569580078125,0.8583465814590454,0.3725340366363525,0.355580985546112,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57061767578125,0.9990000128746032,0.6480856537818909,0.4130019843578338,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680236816406,0.7440252304077148,0.2390071451663971,0.2297608703374862,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655822753906,0.6419231295585632,0.1526513397693634,0.7025901675224304,286.5693359375,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0260009765625,286.576171875,1.0,0.4610200226306915,1.0,1.0,0.0,1.0,-2.3104796409606934,2.310475349426269,4.293850906833541e-06,1.784868836402893,0.4540054202079773,0.4540054202079773,0.0,118.95026397705078,107.0,10936.9306640625,-0.0,1172.2403564453125,1.0,283.1499938964844,286.2342224121094,288.9050598144531,289.7175598144531,293.1499938964844,293.1499938964844,283.1499938964844,19579.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5060073733329773,1.0,0.0,0.0,0.8346076607704163,0.8346120715141296,4.647915119448953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.58349609375,0.0,48.80058288574219,1895.4371337890625,0.0,525.6971435546875,0.2990999817848205,1.0,0.0,3.0,1.0,0.0
12076860,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6914978027344,0.7515957951545715,0.2441345900297165,0.2225701212882995,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6928405761719,0.8600659966468811,0.3704327642917633,0.3535157442092895,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937866210937,0.9990000128746032,0.6456702947616577,0.4081125259399414,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6913757324219,0.7449735999107361,0.2371841371059417,0.2279593646526336,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6891174316406,0.6425174474716187,0.1513260006904602,0.69626784324646,286.6925964355469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0284118652344,286.6988525390625,1.0,0.4562742114067077,1.0,1.0,0.0,1.0,-2.290917158126831,2.2909128665924072,4.221860308462055e-06,1.7698320150375366,0.4281218945980072,0.4281218945980072,0.0,116.39482879638672,95.0,10329.5146484375,-0.0,1140.52978515625,1.0,283.1499938964844,286.3700866699219,288.856201171875,289.6281433105469,293.1499938964844,293.1499938964844,283.1499938964844,19374.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4894062876701355,1.0,0.0,0.0,0.7549733519554138,0.7549775838851929,3.803266324098331e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.19580078125,0.0,41.45001220703125,1895.4371337890625,0.0,475.473876953125,0.2873847186565399,1.0,0.0,3.0,1.0,0.0
12076920,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6914978027344,0.7515957951545715,0.2441345900297165,0.2225701212882995,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6928405761719,0.8600659966468811,0.3704327642917633,0.3535157442092895,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937866210937,0.9990000128746032,0.6456702947616577,0.4081125259399414,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6913757324219,0.7449735999107361,0.2371841371059417,0.2279593646526336,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6891174316406,0.6425174474716187,0.1513260006904602,0.69626784324646,286.6925964355469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0284118652344,286.6988525390625,1.0,0.4562742114067077,1.0,1.0,0.0,1.0,-2.290917158126831,2.2909128665924072,4.221860308462055e-06,1.7698320150375366,0.4281218945980072,0.4281218945980072,0.0,116.39482879638672,95.0,10329.5146484375,-0.0,1140.52978515625,1.0,283.1499938964844,286.3700866699219,288.856201171875,289.6281433105469,293.1499938964844,293.1499938964844,283.1499938964844,19374.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4894062876701355,1.0,0.0,0.0,0.7549733519554138,0.7549775838851929,3.803266324098331e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3163.19580078125,0.0,41.45001220703125,1895.4371337890625,0.0,475.473876953125,0.2873847186565399,1.0,0.0,3.0,1.0,0.0
12076980,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8070373535156,0.7573469281196594,0.2429130971431732,0.22129487991333,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8083190917969,0.8667174577713013,0.368373841047287,0.3513906300067901,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8092041015625,0.9990000128746032,0.645488440990448,0.3963460028171539,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8069152832031,0.7499441504478455,0.2353674322366714,0.2260648757219314,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8047180175781,0.6466449499130249,0.1500584483146667,0.6896418929100037,286.8080749511719,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.03106689453125,286.8140869140625,1.0,0.4484255909919739,1.0,1.0,0.0,1.0,-2.2624690532684326,2.262465000152588,4.117988737561973e-06,1.7477760314941406,0.4020465910434723,0.4020465910434723,0.0,110.90457916259766,98.0,9708.58203125,-0.0,1088.4285888671875,1.0,283.1499938964844,286.497314453125,288.8022766113281,289.5298156738281,293.1499938964844,293.1499938964844,283.1499938964844,19202.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703531563282013,1.0,0.0,0.0,0.682280957698822,0.6822850108146667,3.106132595576128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2966.09130859375,0.0,35.46849060058594,1895.4371337890625,0.0,423.8464965820313,0.2771470546722412,1.0,0.0,3.0,1.0,0.0
12077040,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8070373535156,0.7573469281196594,0.2429130971431732,0.22129487991333,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8083190917969,0.8667174577713013,0.368373841047287,0.3513906300067901,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8092041015625,0.9990000128746032,0.645488440990448,0.3963460028171539,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8069152832031,0.7499441504478455,0.2353674322366714,0.2260648757219314,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8047180175781,0.6466449499130249,0.1500584483146667,0.6896418929100037,286.8080749511719,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.03106689453125,286.8140869140625,1.0,0.4484255909919739,1.0,1.0,0.0,1.0,-2.2624690532684326,2.262465000152588,4.117988737561973e-06,1.7477760314941406,0.4020465910434723,0.4020465910434723,0.0,110.90457916259766,98.0,9708.58203125,-0.0,1088.4285888671875,1.0,283.1499938964844,286.497314453125,288.8022766113281,289.5298156738281,293.1499938964844,293.1499938964844,283.1499938964844,19202.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703531563282013,1.0,0.0,0.0,0.682280957698822,0.6822850108146667,3.106132595576128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2966.09130859375,0.0,35.46849060058594,1895.4371337890625,0.0,423.8464965820313,0.2771470546722412,1.0,0.0,3.0,1.0,0.0
12077100,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8646850585937,0.7592113614082336,0.2423241138458252,0.2207017689943313,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8660583496094,0.8688315749168396,0.3673608601093292,0.3503709733486175,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669738769531,0.9990000128746032,0.6461151838302612,0.3923275172710418,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.86456298828125,0.7514255046844482,0.2344734072685241,0.2251531183719635,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8622436523437,0.6478762030601501,0.1494626253843307,0.6866160035133362,286.86578369140625,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0326538085937,286.8722229003906,1.0,0.4458150863647461,1.0,1.0,0.0,1.0,-2.2509653568267822,2.250961303710937,4.076129698660225e-06,1.738715410232544,0.3889634609222412,0.3889634609222412,0.0,109.00511932373048,98.0,9407.751953125,-0.0,1068.9261474609375,1.0,283.1499938964844,286.5594177246094,288.775390625,289.48004150390625,293.1499938964844,293.1499938964844,283.1499938964844,19128.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4598601162433624,1.0,0.0,0.0,0.6484248042106628,0.6484287977218628,2.8055154643880087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2868.521728515625,0.0,32.89860534667969,1895.4371337890625,0.0,397.8750305175781,0.2724977135658264,1.0,0.0,3.0,1.0,0.0
