time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077160,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.925537109375,0.7601835131645203,0.2417497485876083,0.2201453000307083,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.8698852062225342,0.3663684129714966,0.3493900001049042,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278869628906,0.9990000128746032,0.6467480063438416,0.3898177146911621,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9253845214844,0.7520366907119751,0.2335921674966812,0.2242786586284637,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9229736328125,0.6483718156814575,0.148884579539299,0.6838091015815735,286.9266357421875,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0341491699219,286.9333801269531,1.0,0.4437827467918396,1.0,1.0,0.0,1.0,-2.2416791915893555,2.2416751384735107,4.042602540721418e-06,1.7314577102661133,0.3759127259254455,0.3759127259254455,0.0,107.7671356201172,101.0,9115.271484375,-0.0,1054.4378662109375,1.0,283.1499938964844,286.62286376953125,288.7496337890625,289.43145751953125,293.1499938964844,293.1499938964844,283.1499938964844,19053.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488437175750732,1.0,0.0,0.0,0.6161583662033081,0.6161623597145081,2.533250764713557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2773.9912109375,0.0,30.557043075561523,1895.4371337890625,0.0,372.2984619140625,0.2681619524955749,1.0,0.0,3.0,1.0,0.0
12077220,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.7603985071182251,0.2406462579965591,0.2191132456064224,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.053466796875,0.8699603080749512,0.3644647002220154,0.3475428521633148,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.054443359375,0.9990000128746032,0.6476524472236633,0.3876570761203766,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.7515684366226196,0.2318610697984695,0.2226044237613678,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0492858886719,0.6479117274284363,0.1477538645267486,0.6785553097724915,287.0531616210937,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.0379638671875,287.0602111816406,1.0,0.4411483407020569,1.0,1.0,0.0,1.0,-2.227299690246582,2.2272958755493164,3.990976892964682e-06,1.7202191352844238,0.34992116689682,0.34992116689682,0.0,106.5189971923828,104.0,8548.1533203125,-0.0,1034.7493896484375,1.0,283.1499938964844,286.75146484375,288.70343017578125,289.34063720703125,293.1499938964844,293.1499938964844,283.1499938964844,18901.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259089827537536,1.0,0.0,0.0,0.5562370419502258,0.5562409162521362,2.0644925768920075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2592.753173828125,0.0,26.468320846557617,1895.4371337890625,0.0,323.9198608398437,0.2604433894157409,1.0,0.0,3.0,1.0,0.0
12077280,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519714355469,0.7603985071182251,0.2406462579965591,0.2191132456064224,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.053466796875,0.8699603080749512,0.3644647002220154,0.3475428521633148,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.054443359375,0.9990000128746032,0.6476524472236633,0.3876570761203766,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05181884765625,0.7515684366226196,0.2318610697984695,0.2226044237613678,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0492858886719,0.6479117274284363,0.1477538645267486,0.6785553097724915,287.0531616210937,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.0379638671875,287.0602111816406,1.0,0.4411483407020569,1.0,1.0,0.0,1.0,-2.227299690246582,2.2272958755493164,3.990976892964682e-06,1.7202191352844238,0.34992116689682,0.34992116689682,0.0,106.5189971923828,104.0,8548.1533203125,-0.0,1034.7493896484375,1.0,283.1499938964844,286.75146484375,288.70343017578125,289.34063720703125,293.1499938964844,293.1499938964844,283.1499938964844,18901.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259089827537536,1.0,0.0,0.0,0.5562370419502258,0.5562409162521362,2.0644925768920075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2592.753173828125,0.0,26.468320846557617,1895.4371337890625,0.0,323.9198608398437,0.2604433894157409,1.0,0.0,3.0,1.0,0.0
12077340,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.7588300108909607,0.2395958751440048,0.2181729972362518,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828308105469,0.8679397106170654,0.3626426756381988,0.3458245992660522,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.183837890625,0.9990000128746032,0.6477946639060974,0.3884265124797821,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18115234375,0.7493560314178467,0.2301587164402008,0.2210052907466888,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1785888671875,0.6459316611289978,0.1466340124607086,0.6735863089561462,287.1825256347656,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0419311523437,287.1896667480469,1.0,0.4399706125259399,1.0,1.0,0.0,1.0,-2.2171385288238525,2.217134714126587,3.954711701226188e-06,1.712278962135315,0.3241109251976013,0.3241109251976013,0.0,106.51306915283205,107.0,8004.29833984375,-0.0,1024.27783203125,1.0,283.1499938964844,286.87908935546875,288.66455078125,289.2592468261719,293.1499938964844,293.1499938964844,283.1499938964844,18761.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027158617973327,1.0,0.0,0.0,0.5023238062858582,0.5023277401924133,1.683685546538527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2421.129638671875,0.0,23.068256378173828,1895.4371337890625,0.0,280.47320556640625,0.2539158165454864,1.0,0.0,3.0,1.0,0.0
12077400,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.7588300108909607,0.2395958751440048,0.2181729972362518,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1828308105469,0.8679397106170654,0.3626426756381988,0.3458245992660522,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.183837890625,0.9990000128746032,0.6477946639060974,0.3884265124797821,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18115234375,0.7493560314178467,0.2301587164402008,0.2210052907466888,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1785888671875,0.6459316611289978,0.1466340124607086,0.6735863089561462,287.1825256347656,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0419311523437,287.1896667480469,1.0,0.4399706125259399,1.0,1.0,0.0,1.0,-2.2171385288238525,2.217134714126587,3.954711701226188e-06,1.712278962135315,0.3241109251976013,0.3241109251976013,0.0,106.51306915283205,107.0,8004.29833984375,-0.0,1024.27783203125,1.0,283.1499938964844,286.87908935546875,288.66455078125,289.2592468261719,293.1499938964844,293.1499938964844,283.1499938964844,18761.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027158617973327,1.0,0.0,0.0,0.5023238062858582,0.5023277401924133,1.683685546538527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2421.129638671875,0.0,23.068256378173828,1895.4371337890625,0.0,280.47320556640625,0.2539158165454864,1.0,0.0,3.0,1.0,0.0
12077460,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30108642578125,0.756295919418335,0.2386630028486251,0.2173669189214706,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3026123046875,0.8647908568382263,0.3610102236270904,0.3443183302879333,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3036804199219,0.9990000128746032,0.6471683382987976,0.3909712433815002,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3009033203125,0.7462545037269592,0.2286012917757034,0.2195736765861511,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2982482910156,0.6431776881217957,0.145602211356163,0.6691474318504333,287.30230712890625,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0445861816406,287.3096618652344,1.0,0.4397966861724853,1.0,1.0,0.0,1.0,-2.210364580154419,2.2103607654571533,3.930638740712311e-06,1.7069886922836304,0.3005570769309997,0.3005570769309997,0.0,107.28675079345705,107.0,7518.48486328125,-0.0,1020.2687377929688,1.0,283.1499938964844,286.9938049316406,288.6343688964844,289.1929626464844,293.1499938964844,293.1499938964844,283.1499938964844,18596.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3818887770175934,1.0,0.0,0.0,0.4570023119449615,0.4661571979522705,1.3935747666948828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2279.266845703125,0.0,20.787857055664062,1895.4371337890625,0.0,244.93507385253903,0.2490733712911605,1.0,0.0,3.0,1.0,0.0
12077520,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31170654296875,0.7560383081436157,0.2385833859443664,0.2172990292310714,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.313232421875,0.8644726872444153,0.3608700037002563,0.3441899418830871,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3143005371094,0.9990000128746032,0.6470803618431091,0.391258180141449,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3115234375,0.7459482550621033,0.2284660339355468,0.2194503545761108,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3088684082031,0.6429064869880676,0.1455124020576477,0.6687656044960022,287.3129272460937,289.2389221191406,290.6911926269531,285.7445678710937,290.69354248046875,297.0447692871094,287.3203125,1.0,0.4398142397403717,1.0,1.0,0.0,1.0,-2.209866523742676,2.20986270904541,3.928872502001468e-06,1.7065999507904053,0.2985217571258545,0.2985217571258545,0.0,107.38218688964844,110.0,7476.31689453125,-0.0,1020.1198120117188,1.0,283.1499938964844,287.0037536621094,288.6320495605469,289.1877136230469,293.1499938964844,293.1499938964844,283.1499938964844,18574.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3801299333572387,1.0,0.0,0.0,0.453172892332077,0.4649657607078552,1.3703178147750352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2267.845458984375,0.0,20.68204689025879,1895.4371337890625,0.0,242.0484771728516,0.2487453669309616,1.0,0.0,3.0,1.0,0.0
12077580,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4451904296875,0.7524632215499878,0.2376128286123275,0.2164819240570068,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4467163085937,0.8600695133209229,0.3591445386409759,0.3426207304000854,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4477844238281,0.9990000128746032,0.6455718278884888,0.3955300152301788,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4449768066406,0.7417676448822021,0.2267787605524063,0.2179227918386459,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4423217773437,0.639214038848877,0.1443914920091629,0.6640479564666748,287.4464111328125,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0464782714844,287.45367431640625,1.0,0.4403839707374573,1.0,1.0,0.0,1.0,-2.2046287059783936,2.204624652862549,3.910324267053511e-06,1.7025140523910522,0.2732679843902588,0.2732679843902588,0.0,108.87635803222656,113.0,6962.45849609375,-0.0,1020.3966064453124,1.0,283.1499938964844,287.1277160644531,288.6054992675781,289.125,293.1499938964844,293.1499938964844,283.1499938964844,18306.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589913547039032,1.0,0.0,0.0,0.4082674980163574,0.4675650596618652,1.1122004650587769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2117.048828125,0.0,20.239540100097656,1895.4371337890625,0.0,208.3321228027344,0.2458926737308502,1.0,0.0,3.0,1.0,0.0
12077640,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4451904296875,0.7524632215499878,0.2376128286123275,0.2164819240570068,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4467163085937,0.8600695133209229,0.3591445386409759,0.3426207304000854,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4477844238281,0.9990000128746032,0.6455718278884888,0.3955300152301788,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4449768066406,0.7417676448822021,0.2267787605524063,0.2179227918386459,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4423217773437,0.639214038848877,0.1443914920091629,0.6640479564666748,287.4464111328125,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0464782714844,287.45367431640625,1.0,0.4403839707374573,1.0,1.0,0.0,1.0,-2.2046287059783936,2.204624652862549,3.910324267053511e-06,1.7025140523910522,0.2732679843902588,0.2732679843902588,0.0,108.87635803222656,113.0,6962.45849609375,-0.0,1020.3966064453124,1.0,283.1499938964844,287.1277160644531,288.6054992675781,289.125,293.1499938964844,293.1499938964844,283.1499938964844,18306.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3589913547039032,1.0,0.0,0.0,0.4082674980163574,0.4675650596618652,1.1122004650587769e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2117.048828125,0.0,20.239540100097656,1895.4371337890625,0.0,208.3321228027344,0.2458926737308502,1.0,0.0,3.0,1.0,0.0
12077700,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5093688964844,0.7504855990409851,0.2371363788843155,0.2160909473896026,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5108337402344,0.8576395511627197,0.3582924008369446,0.3418562412261963,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.51190185546875,0.9990000128746032,0.6445435285568237,0.3980596661567688,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5091552734375,0.739486038684845,0.2259314507246017,0.2171646803617477,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.506591796875,0.6372056007385254,0.1438283622264862,0.661715567111969,287.5105285644531,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.04705810546875,287.5175476074219,1.0,0.4408710300922394,1.0,1.0,0.0,1.0,-2.202566623687744,2.2025628089904785,3.9030405787343625e-06,1.7009085416793823,0.2607306540012359,0.2607306540012359,0.0,109.80006408691406,113.0,6718.892578125,-0.0,1021.7626342773438,1.0,283.1499938964844,287.1871643066406,288.5937805175781,289.0945129394531,293.1499938964844,293.1499938964844,283.1499938964844,18226.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3468782603740692,1.0,0.0,0.0,0.388168603181839,0.471670538187027,1.0057188859491362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2041.591796875,0.0,20.22187042236328,1895.4371337890625,0.0,189.54446411132807,0.245017260313034,1.0,0.0,3.0,1.0,0.0
12077760,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708923339844,0.748409628868103,0.2366563528776168,0.2157032936811447,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5722961425781,0.8550947904586792,0.3574379384517669,0.3410963714122772,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5733337402344,0.9990000128746032,0.6433348655700684,0.4008022546768188,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5706787109375,0.7371044754981995,0.2250746935606002,0.2164036929607391,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5682373046875,0.6351126432418823,0.1432582885026931,0.6593781113624573,287.572021484375,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0474853515625,287.5787048339844,1.0,0.441462755203247,1.0,1.0,0.0,1.0,-2.20076060295105,2.200756788253784,3.896670932590496e-06,1.699504852294922,0.2482299655675888,0.2482299655675888,0.0,110.82119750976562,116.0,6484.30908203125,-0.0,1023.75146484375,1.0,283.1499938964844,287.243896484375,288.58544921875,289.0670166015625,293.1499938964844,293.1499938964844,283.1499938964844,18177.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3339782655239105,1.0,0.0,0.0,0.3694022893905639,0.4749515950679779,9.151146507235808e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1968.788818359375,0.0,20.207141876220703,1895.4371337890625,0.0,169.66786193847656,0.244318887591362,1.0,0.0,3.0,1.0,0.0
12077820,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6863098144531,0.7440251708030701,0.2356667667627334,0.2149161398410797,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6875915527344,0.849745512008667,0.3557036519050598,0.3395679295063019,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6885986328125,0.9990000128746032,0.640390932559967,0.4068116843700409,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.68609619140625,0.7320950627326965,0.2233171463012695,0.2148545980453491,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.683837890625,0.6307139992713928,0.1420827060937881,0.6546120047569275,287.6873474121094,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0482482910156,287.6935119628906,1.0,0.4428856074810028,1.0,1.0,0.0,1.0,-2.1976115703582764,2.1976077556610107,3.885591922880849e-06,1.6970652341842651,0.2233048230409622,0.2233048230409622,0.0,113.1082000732422,104.0,6039.3955078125,-0.0,1029.106201171875,1.0,283.1499938964844,287.3505859375,288.5796203613281,289.0241394042969,293.1499938964844,293.1499938964844,283.1499938964844,18130.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3076754212379455,1.0,0.0,0.0,0.3350508511066437,0.4790282249450683,7.754050734831708e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.9459228515625,0.0,20.14071273803711,1895.4371337890625,0.0,128.51126098632812,0.243194967508316,1.0,0.0,3.0,1.0,0.0
12077880,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6863098144531,0.7440251708030701,0.2356667667627334,0.2149161398410797,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6875915527344,0.849745512008667,0.3557036519050598,0.3395679295063019,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6885986328125,0.9990000128746032,0.640390932559967,0.4068116843700409,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.68609619140625,0.7320950627326965,0.2233171463012695,0.2148545980453491,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.683837890625,0.6307139992713928,0.1420827060937881,0.6546120047569275,287.6873474121094,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0482482910156,287.6935119628906,1.0,0.4428856074810028,1.0,1.0,0.0,1.0,-2.1976115703582764,2.1976077556610107,3.885591922880849e-06,1.6970652341842651,0.2233048230409622,0.2233048230409622,0.0,113.1082000732422,104.0,6039.3955078125,-0.0,1029.106201171875,1.0,283.1499938964844,287.3505859375,288.5796203613281,289.0241394042969,293.1499938964844,293.1499938964844,283.1499938964844,18130.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3076754212379455,1.0,0.0,0.0,0.3350508511066437,0.4790282249450683,7.754050734831708e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.9459228515625,0.0,20.14071273803711,1895.4371337890625,0.0,128.51126098632812,0.243194967508316,1.0,0.0,3.0,1.0,0.0
12077940,297.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.7448145151138306,0.0,0.2139346152544021,296.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.8505221605300903,0.0,0.3378391563892364,297.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884826660156,0.9990000128746032,0.0,0.4035946726799011,297.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.7320182919502258,0.0,0.2130830436944961,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.63053297996521,0.0,0.6488397121429443,287.7874755859375,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04864501953125,287.79248046875,0.0,0.0,1.0,1.0,0.0,1.0,-2.181445837020874,2.1814420223236084,3.82920961783384e-06,1.684678316116333,0.0,0.0,0.0,111.3733901977539,60.0,5611.57958984375,-0.0,1006.2466430664062,0.0,283.1499938964844,287.4502258300781,288.6327209472656,289.0197448730469,293.1499938964844,293.1499938964844,278.1499938964844,18110.775390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3040352463722229,0.4810793101787567,6.713663402990733e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.037914276123047,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.7448145151138306,0.0,0.2139346152544021,296.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.8505221605300903,0.0,0.3378391563892364,297.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884826660156,0.9990000128746032,0.0,0.4035946726799011,297.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.7320182919502258,0.0,0.2130830436944961,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.63053297996521,0.0,0.6488397121429443,287.7874755859375,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.04864501953125,287.79248046875,0.0,0.0,1.0,1.0,0.0,1.0,-2.181445837020874,2.1814420223236084,3.82920961783384e-06,1.684678316116333,0.0,0.0,0.0,111.3733901977539,60.0,5611.57958984375,-0.0,1006.2466430664062,0.0,283.1499938964844,287.4502258300781,288.6327209472656,289.0197448730469,293.1499938964844,293.1499938964844,278.1499938964844,18110.775390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3040352463722229,0.4810793101787567,6.713663402990733e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.037914276123047,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512878417969,0.0,0.0,0.0006716871866956,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526611328125,0.3784591853618622,0.0,0.000707319821231,297.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531494140625,0.3784591853618622,0.0,0.0005224241758696,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.850830078125,0.0,0.0,0.0007073185988701,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,0.0033552069216966,287.8627319335937,294.1499938964844,290.3079528808594,285.6138610839844,290.3437194824219,296.6773376464844,286.6181030273437,0.0,0.0,0.7838213443756104,0.7838213443756104,0.2161786556243896,1.0,-0.0071579813957214,0.0072073554620146,-4.937380799674429e-05,-0.0089983940124511,0.0,0.0,0.0,-0.0376274958252906,60.0,898.4630126953125,-0.0,-3.493337771942606e-06,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,2.176966518163681e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.810477444098022e-15,3.654693904551077e-15,5.697073586917216e-21,2.1830773300202108e-11,2.183073513628564e-11,3.7907103361071637e-17,0.0,0.0,-0.0,0.0,0.0,1.6401055471244834e-25,1.1018304253147751e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84942626953125,0.0,0.0,0.0008637114660814,297.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8508605957031,0.0,0.0,0.0013231802731752,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512268066406,0.0,0.0,0.0005431082099676,297.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.848876953125,0.0,0.0,0.0008644153131172,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,0.002773797372356,287.8594055175781,294.1499938964844,290.27227783203125,285.603271484375,290.34063720703125,296.22442626953125,286.0802001953125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069469311274588,0.0068039633333683,0.0001429679250577,-0.0092893010005354,0.0,0.0,0.0,-0.0369743630290031,60.0,366.2589721679688,-0.0,-3.982911493949359e-06,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.034317110375272e-26,-5.392611239855247e-26,-4.0660163772795947e-29,6.223020782530868e-18,6.218619768081779e-18,4.400738183688488e-21,0.0,0.0,-0.0,0.0,0.0,4.203895392974451e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475036621094,0.0,0.0,0.0001158003578893,297.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482666015625,0.0,0.0,0.0001337119028903,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,0.0001194242795463,297.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,0.000120659424283,297.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,0.0005346130346879,287.85650634765625,294.1499938964844,290.2335205078125,285.5920104980469,290.3377685546875,295.6101989746094,285.8827514648437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012296180939301,0.002416142495349,-0.0011865244014188,-0.0122749349102377,0.0,0.0,0.0,-0.0080136945471167,60.0,139.28961181640625,-0.0,-1.0302433395281697e-07,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3546244456857526e-40,-4.59138244432955e-40,-1.0493203160557095e-40,1.5647887123177863e-20,1.2618912470928498e-20,3.0289750561461485e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467102050781,0.0,0.0,9.436481195734814e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8474426269531,0.0,0.0,9.95912923826836e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468017578125,0.0,0.0,7.394497515633702e-05,297.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,9.934660192811862e-05,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439025878906,0.0,0.0,0.0004705492174252,287.85528564453125,294.1499938964844,290.1948547363281,285.5809936523437,290.3365478515625,294.9863586425781,285.8392333984375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010055126622319,0.0006349650793708,0.0003705476119648,-0.0141492392867803,0.0,0.0,0.0,-0.007599149364978,60.0,52.53974533081055,-0.0,-6.893494486348575e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1045992185448403e-20,-5.6296377682581866e-21,-5.416354417190217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84588623046875,0.0,0.0,9.394808148499578e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466186523437,0.0,0.0,9.893393144011496e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.845947265625,0.0,0.0,7.307571650017053e-05,297.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454284667969,0.0,0.0,9.893161768559366e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,0.0004692815127782,287.8540344238281,294.1499938964844,290.15625,285.5702209472656,290.3351135253906,294.42938232421875,285.85272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001096679829,2.843461288648541e-08,0.0010010681580752,-0.0147610129788517,0.0,0.0,0.0,-0.0077855000272393,60.0,20.88323783874512,-0.0,-6.833938925865368e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.805673789688739e-21,2.4032363487632245e-21,2.4024374409255146e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.844970703125,0.0,0.0,9.393887739861384e-05,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456726074219,0.0,0.0,9.892237721942364e-05,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,7.306390762096271e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445129394531,0.0,0.0,9.892212983686476e-05,297.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,0.0004692424845416,287.8526306152344,294.1499938964844,290.11773681640625,285.5596618652344,290.3333435058594,293.9329833984375,285.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010669939219,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817277051508,60.0,9.41289234161377,-0.0,-6.832596710637517e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.806238033495251e-21,2.403122651818677e-21,2.4031151797281826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,9.392786159878597e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,9.89107575151138e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,7.305529288714752e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,9.891053196042776e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,0.0004691875656135,287.8495483398437,294.1499938964844,290.0409240722656,285.53924560546875,290.328857421875,293.09423828125,285.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6431381702423096,-0.0,-6.83096743614442e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.806242880256653e-21,2.4031214401283264e-21,2.4031214401283264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428955078125,0.0,0.0,9.392786159878597e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8435974121094,0.0,0.0,9.89107575151138e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84295654296875,0.0,0.0,7.305529288714752e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,9.891053196042776e-05,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,0.0004691875656135,287.8495483398437,294.1499938964844,290.0409240722656,285.53924560546875,290.328857421875,293.09423828125,285.9623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.6431381702423096,-0.0,-6.83096743614442e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.806242880256653e-21,2.4031214401283264e-21,2.4031214401283264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,9.391786443302408e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,9.890022920444608e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,7.304751488845795e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.840087890625,0.0,0.0,9.890000364976004e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,0.0004691376234404,287.8460693359375,294.1499938964844,289.9643859863281,285.51959228515625,290.32305908203125,292.4229736328125,286.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8548338413238525,-0.0,-6.829486665083095e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8405456542969,0.0,0.0,9.391786443302408e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412475585937,0.0,0.0,9.890022920444608e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,7.304751488845795e-05,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.840087890625,0.0,0.0,9.890000364976004e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378295898437,0.0,0.0,0.0004691376234404,287.8460693359375,294.1499938964844,289.9643859863281,285.51959228515625,290.32305908203125,292.4229736328125,286.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8548338413238525,-0.0,-6.829486665083095e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,9.39092133194208e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,9.88911124295555e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,7.304078462766483e-05,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,9.889089415082708e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,0.000469094433356,287.8422241210937,294.1499938964844,289.88818359375,285.5007019042969,290.3160095214844,291.88189697265625,286.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6662373542785645,-0.0,-6.828202003816841e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,9.39092133194208e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,9.88911124295555e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,7.304078462766483e-05,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,9.889089415082708e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352355957031,0.0,0.0,0.000469094433356,287.8422241210937,294.1499938964844,289.88818359375,285.5007019042969,290.3160095214844,291.88189697265625,286.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6662373542785645,-0.0,-6.828202003816841e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,9.390224295202644e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.0,0.0,9.88837782642804e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,7.303535676328465e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,9.888355270959436e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,0.0004690596542786,287.83807373046875,294.1499938964844,289.8122863769531,285.482421875,290.3077697753906,291.4423217773437,286.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5569097995758057,-0.0,-6.82716319033716e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83502197265625,0.0,0.0,9.390224295202644e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.0,0.0,9.88837782642804e-05,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351135253906,0.0,0.0,7.303535676328465e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345947265625,0.0,0.0,9.888355270959436e-05,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323974609375,0.0,0.0,0.0004690596542786,287.83807373046875,294.1499938964844,289.8122863769531,285.482421875,290.3077697753906,291.4423217773437,286.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5569097995758057,-0.0,-6.82716319033716e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,9.389949264004828e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,9.888087515719236e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335876464844,0.0,0.0,7.303321763174608e-05,297.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,9.888065687846392e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,0.0004690459172707,287.8358764648437,294.1499938964844,289.7744445800781,285.4734802246094,290.3031921386719,291.2533569335937,286.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.508395195007324,-0.0,-6.826750365007683e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.0,0.0,9.389728074893355e-05,298.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,9.88785468507558e-05,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320007324219,0.0,0.0,7.303149322979152e-05,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,9.88783285720274e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,0.0004690348869189,287.8335876464844,294.1499938964844,289.7366638183594,285.4646911621094,290.2983093261719,291.08184814453125,286.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.461555242538452,-0.0,-6.82641569937914e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,9.389460319653152e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,9.887572377920152e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,7.302941230591387e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,9.88755127764307e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260498046875,0.0,0.0,0.0004690215282607,287.8288269042969,294.1499938964844,289.661376953125,285.44744873046875,290.2876892089844,290.7830810546875,286.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.371134757995605,-0.0,-6.826001452964192e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,9.389460319653152e-05,298.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,9.887572377920152e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,7.302941230591387e-05,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,9.88755127764307e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260498046875,0.0,0.0,0.0004690215282607,287.8288269042969,294.1499938964844,289.661376953125,285.44744873046875,290.2876892089844,290.7830810546875,286.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.371134757995605,-0.0,-6.826001452964192e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251037597656,0.0,0.0,9.389446495333686e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,9.88755709840916e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,7.302929589059204e-05,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,9.88753599813208e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,0.0004690208297688,287.8238220214844,294.1499938964844,289.5863647460937,285.4306030273437,290.2759094238281,290.53277587890625,286.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.284174680709839,-0.0,-6.825955267686369e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251037597656,0.0,0.0,9.389446495333686e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257751464844,0.0,0.0,9.88755709840916e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,7.302929589059204e-05,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,9.88753599813208e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,0.0004690208297688,287.8238220214844,294.1499938964844,289.5863647460937,285.4306030273437,290.2759094238281,290.53277587890625,286.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.284174680709839,-0.0,-6.825955267686369e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
