time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079260,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214111328125,0.0,0.0,9.389704064233229e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82208251953125,0.0,0.0,9.887829219223931e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,7.303129677893594e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,9.88780811894685e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,0.0004690337227657,287.818603515625,294.1499938964844,289.5116577148437,285.4140930175781,290.2630310058594,290.3202209472656,286.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.200225114822388,-0.0,-6.826305565255097e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214111328125,0.0,0.0,9.389704064233229e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82208251953125,0.0,0.0,9.887829219223931e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,7.303129677893594e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210144042969,0.0,0.0,9.88780811894685e-05,298.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,0.0004690337227657,287.818603515625,294.1499938964844,289.5116577148437,285.4140930175781,290.2630310058594,290.3202209472656,286.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.200225114822388,-0.0,-6.826305565255097e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.390249761054292e-05,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,9.88840329227969e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,7.303553866222501e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,9.88838219200261e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,0.0004690609930548,287.8131408691406,294.1499938964844,289.4372863769531,285.3978271484375,290.2490539550781,290.1372985839844,286.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.119019031524658,-0.0,-6.82707437249519e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.390249761054292e-05,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,9.88840329227969e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,7.303553866222501e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,9.88838219200261e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,0.0004690609930548,287.8131408691406,294.1499938964844,289.4372863769531,285.3978271484375,290.2490539550781,290.1372985839844,286.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.119019031524658,-0.0,-6.82707437249519e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,9.39063320402056e-05,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81622314453125,0.0,0.0,9.888806380331516e-05,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8156433105469,0.0,0.0,7.303852180484682e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,9.888786007650197e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,0.0004690801433753,287.81036376953125,294.1499938964844,289.4001770019531,285.3897705078125,290.2416381835937,290.0549011230469,286.4358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.079375982284546,-0.0,-6.827620069316255e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,9.391090861754492e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,9.889288776321337e-05,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,7.304207974812016e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,9.889268403640016e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81109619140625,0.0,0.0,0.0004691030480898,287.8075256347656,294.1499938964844,289.3631896972656,285.3817443847656,290.2339782714844,289.9776306152344,286.4549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0403356552124023,-0.0,-6.828273768633153e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,9.392231004312634e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100280761719,0.0,0.0,9.890488581731915e-05,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,7.305094186449423e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,9.890468209050596e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,0.0004691599751822,287.8016967773437,294.1499938964844,289.2893981933594,285.3657531738281,290.2178955078125,289.8361511230469,286.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9639689922332764,-0.0,-6.829907306382665e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,9.392231004312634e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8100280761719,0.0,0.0,9.890488581731915e-05,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,7.305094186449423e-05,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,9.890468209050596e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,0.0004691599751822,287.8016967773437,294.1499938964844,289.2893981933594,285.3657531738281,290.2178955078125,289.8361511230469,286.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9639689922332764,-0.0,-6.829907306382665e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,9.39366509555839e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,9.89199907053262e-05,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80517578125,0.0,0.0,7.306209590751678e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,9.8919786978513e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,0.0004692316579166,287.7957458496094,294.1499938964844,289.2159118652344,285.3498229980469,290.2007751464844,289.7090759277344,286.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.889747858047485,-0.0,-6.831970011944577e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,9.39366509555839e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,9.89199907053262e-05,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80517578125,0.0,0.0,7.306209590751678e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,9.8919786978513e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,0.0004692316579166,287.7957458496094,294.1499938964844,289.2159118652344,285.3498229980469,290.2007751464844,289.7090759277344,286.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.889747858047485,-0.0,-6.831970011944577e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,9.395384404342622e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,9.893808601191267e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,7.307546184165403e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,9.893788956105708e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,0.0004693175433203,287.78961181640625,294.1499938964844,289.1427307128906,285.3338623046875,290.1826477050781,289.5932922363281,286.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.817510724067688,-0.0,-6.834447674464172e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,9.395384404342622e-05,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,9.893808601191267e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,7.307546184165403e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,9.893788956105708e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79833984375,0.0,0.0,0.0004693175433203,287.78961181640625,294.1499938964844,289.1427307128906,285.3338623046875,290.1826477050781,289.5932922363281,286.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.817510724067688,-0.0,-6.834447674464172e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,9.397370740771294e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,9.895901166601108e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,7.309090869966894e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,9.895881521515548e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,0.0004694167873822,287.78338623046875,294.1499938964844,289.0698547363281,285.3177795410156,290.1635437011719,289.48638916015625,286.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7471109628677368,-0.0,-6.8373154249457e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,9.397370740771294e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,9.895901166601108e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,7.309090869966894e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,9.895881521515548e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,0.0004694167873822,287.78338623046875,294.1499938964844,289.0698547363281,285.3177795410156,290.1635437011719,289.48638916015625,286.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7471109628677368,-0.0,-6.8373154249457e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,9.398457768838853e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,9.897044947138056e-05,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,7.309936336241663e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,9.89702602964826e-05,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,0.0004694710951298,287.7802124023437,294.1499938964844,289.03350830078125,285.3096923828125,290.1536560058594,289.4356994628906,286.59747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7125601768493652,-0.0,-6.838885013848994e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,9.399602276971564e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.898249845718964e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916259765625,0.0,0.0,7.310826185857877e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79119873046875,0.0,0.0,9.898230928229168e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892761230469,0.0,0.0,0.0004695282550528,287.77703857421875,294.1499938964844,288.9972839355469,285.3015441894531,290.1434936523437,289.3865661621094,286.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.678419589996338,-0.0,-6.84053986788058e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,9.402048453921452e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,9.900825534714386e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,7.312728121178225e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.900806617224588e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,0.0004696504620369,287.77056884765625,294.1499938964844,288.92498779296875,285.2850646972656,290.1225280761719,289.29229736328125,286.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6113080978393557,-0.0,-6.844077660161929e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,9.402048453921452e-05,298.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874450683594,0.0,0.0,9.900825534714386e-05,298.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,7.312728121178225e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.900806617224588e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,0.0004696504620369,287.77056884765625,294.1499938964844,288.92498779296875,285.2850646972656,290.1225280761719,289.29229736328125,286.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6113080978393557,-0.0,-6.844077660161929e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,9.404664888279513e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,9.903580939862876e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821350097656,0.0,0.0,7.314763206522912e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817077636719,0.0,0.0,9.90356202237308e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,0.0004697811964433,287.7640380859375,294.1499938964844,288.85302734375,285.268310546875,290.1006164550781,289.20245361328125,286.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.545662760734558,-0.0,-6.847865563486266e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,9.404664888279513e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,9.903580939862876e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821350097656,0.0,0.0,7.314763206522912e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817077636719,0.0,0.0,9.90356202237308e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,0.0004697811964433,287.7640380859375,294.1499938964844,288.85302734375,285.268310546875,290.1006164550781,289.20245361328125,286.65826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.545662760734558,-0.0,-6.847865563486266e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,9.407369361724705e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,9.906428749673069e-05,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,7.316866685869172e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768249511719,0.0,0.0,9.906410559779032e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77496337890625,0.0,0.0,0.0004699162964243,287.7574157714844,294.1499938964844,288.7813720703125,285.2511901855469,290.07781982421875,289.1161499023437,286.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4813789129257202,-0.0,-6.851782785588513e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,9.407369361724705e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,9.906428749673069e-05,298.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,7.316866685869172e-05,298.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768249511719,0.0,0.0,9.906410559779032e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77496337890625,0.0,0.0,0.0004699162964243,287.7574157714844,294.1499938964844,288.7813720703125,285.2511901855469,290.07781982421875,289.1161499023437,286.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530842643264805e-09,0.0010024652583524,-0.015172379091382,0.0,0.0,0.0,-0.0078631630167365,60.0,1.4813789129257202,-0.0,-6.851782785588513e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,9.410071652382612e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727966308594,0.0,0.0,9.909274376695976e-05,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,7.318967982428148e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718811035156,0.0,0.0,9.90925545920618e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,0.0004700513090938,287.7507019042969,294.1499938964844,288.7099914550781,285.2336120605469,290.0541687011719,289.0326843261719,286.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4183577299118042,-0.0,-6.85569787606255e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,9.410071652382612e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7727966308594,0.0,0.0,9.909274376695976e-05,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,7.318967982428148e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718811035156,0.0,0.0,9.90925545920618e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,0.0004700513090938,287.7507019042969,294.1499938964844,288.7099914550781,285.2336120605469,290.0541687011719,289.0326843261719,286.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4183577299118042,-0.0,-6.85569787606255e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,9.411392966285348e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702941894531,0.0,0.0,9.910665539791808e-05,298.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,7.319995347643271e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693786621094,0.0,0.0,9.910647349897772e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.0,0.0,0.0004701173165813,287.7473449707031,294.1499938964844,288.6744384765625,285.22467041015625,290.0420227050781,288.9918518066406,286.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3872886896133425,-0.0,-6.857612788735423e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,9.412680083187296e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677917480469,0.0,0.0,9.91202105069533e-05,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76727294921875,0.0,0.0,7.320996519410983e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,9.912002860801294e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650451660156,0.0,0.0,0.0004701816360466,287.7439270019531,294.1499938964844,288.6389465332031,285.215576171875,290.0296630859375,288.9515380859375,286.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.356501817703247,-0.0,-6.859478673959529e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,9.41510807024315e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,9.914577094605193e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,7.322884630411863e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.91455963230692e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.760009765625,0.0,0.0,0.0004703029117081,287.73712158203125,294.1499938964844,288.56817626953125,285.1969909667969,290.0043029785156,288.872314453125,286.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.29572856426239,-0.0,-6.862995860501543e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,9.41510807024315e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626953125,0.0,0.0,9.914577094605193e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,7.322884630411863e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.91455963230692e-05,298.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.760009765625,0.0,0.0,0.0004703029117081,287.73712158203125,294.1499938964844,288.56817626953125,285.1969909667969,290.0043029785156,288.872314453125,286.7351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.29572856426239,-0.0,-6.862995860501543e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,9.417269029654562e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,9.916852286551148e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.757080078125,0.0,0.0,7.324564649024978e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,9.916834824252874e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,0.0004704108578152,287.7302551269531,294.1499938964844,288.49774169921875,285.17779541015625,289.9781494140625,288.7947082519531,286.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2359647750854492,-0.0,-6.866125801252565e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,9.417269029654562e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,9.916852286551148e-05,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.757080078125,0.0,0.0,7.324564649024978e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,9.916834824252874e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,0.0004704108578152,287.7302551269531,294.1499938964844,288.49774169921875,285.17779541015625,289.9781494140625,288.7947082519531,286.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2359647750854492,-0.0,-6.866125801252565e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,9.419081470696256e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,9.91876149782911e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,7.325974729610607e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,9.918744035530835e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.749755859375,0.0,0.0,0.0004705014289356,287.7233581542969,294.1499938964844,288.4275817871094,285.1579284667969,289.9512023925781,288.71844482421875,286.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.0,0.0,-0.0079350629821419,60.0,1.177143096923828,-0.0,-6.868749125032991e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,9.419081470696256e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,9.91876149782911e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,7.325974729610607e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,9.918744035530835e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.749755859375,0.0,0.0,0.0004705014289356,287.7233581542969,294.1499938964844,288.4275817871094,285.1579284667969,289.9512023925781,288.71844482421875,286.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.0,0.0,-0.0079350629821419,60.0,1.177143096923828,-0.0,-6.868749125032991e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,9.420470451004805e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,9.92022396530956e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,7.327054481720552e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,9.920206503011286e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,0.0004705708124674,287.7164306640625,294.1499938964844,288.35772705078125,285.1373291015625,289.9234924316406,288.6434020996094,286.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1191930770874023,-0.0,-6.870754276633306e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,9.420470451004805e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,9.92022396530956e-05,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,7.327054481720552e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74627685546875,0.0,0.0,9.920206503011286e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,0.0004705708124674,287.7164306640625,294.1499938964844,288.35772705078125,285.1373291015625,289.9234924316406,288.6434020996094,286.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971758067607,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1191930770874023,-0.0,-6.870754276633306e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,9.420983406016604e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445373535156,0.0,0.0,9.920763841364531e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440490722656,0.0,0.0,7.327453204197809e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,9.92074637906626e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.741943359375,0.0,0.0,0.0004705964529421,287.71295166015625,294.1499938964844,288.3229064941406,285.1267395019531,289.9093322753906,288.60626220703125,286.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215530587967805e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.0905321836471558,-0.0,-6.871491819993025e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413635253906,0.0,0.0,9.421363938599824e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74188232421875,0.0,0.0,9.921164746629074e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,7.327749335672706e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,9.9211472843308e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393493652344,0.0,0.0,0.0004706154577434,287.70947265625,294.1499938964844,288.2881774902344,285.115966796875,289.89501953125,288.56939697265625,286.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258903443813,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0620710849761963,-0.0,-6.872037516814089e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.421697177458556e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,9.921515447786078e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,7.32800763216801e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,9.921498713083564e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73406982421875,0.0,0.0,0.0004706321342382,287.7025146484375,294.1499938964844,288.21893310546875,285.09375,289.8658142089844,288.49639892578125,286.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0057214498519895,-0.0,-6.872503632848749e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.421697177458556e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,9.921515447786078e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73614501953125,0.0,0.0,7.32800763216801e-05,298.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,9.921498713083564e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73406982421875,0.0,0.0,0.0004706321342382,287.7025146484375,294.1499938964844,288.21893310546875,285.09375,289.8658142089844,288.49639892578125,286.8046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509634524583,60.0,1.0057214498519895,-0.0,-6.872503632848749e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7307434082031,0.0,0.0,9.42140759434551e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,9.921209857566282e-05,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,7.32778207748197e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,9.92119312286377e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,0.0004706176696345,287.6955261230469,294.1499938964844,288.1499938964844,285.0706481933594,289.8359069824219,288.4242858886719,286.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039538610726,6.32641139475254e-09,0.0010039475746452,-0.0156264174729585,0.0,0.0,0.0,-0.0079490896314382,60.0,0.9501070380210876,-0.0,-6.872060964724369e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
