time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081600,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7307434082031,0.0,0.0,9.42140759434551e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,9.921209857566282e-05,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,7.32778207748197e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,9.92119312286377e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,0.0004706176696345,287.6955261230469,294.1499938964844,288.1499938964844,285.0706481933594,289.8359069824219,288.4242858886719,286.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039538610726,6.32641139475254e-09,0.0010039475746452,-0.0156264174729585,0.0,0.0,0.0,-0.0079490896314382,60.0,0.9501070380210876,-0.0,-6.872060964724369e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72540283203125,0.0,0.0,9.419746493222192e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,9.919460717355832e-05,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,7.326489867409691e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,9.91944398265332e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72344970703125,0.0,0.0,0.0004705346946138,287.68853759765625,294.1499938964844,288.08233642578125,285.046142578125,289.8053283691406,288.3531494140625,286.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548083673784e-09,0.0010037692263722,-0.0155717646703124,0.0,0.0,0.0,-0.0079387463629245,60.0,0.8954180479049683,-0.0,-6.869618118798827e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72540283203125,0.0,0.0,9.419746493222192e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,9.919460717355832e-05,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,7.326489867409691e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,9.91944398265332e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72344970703125,0.0,0.0,0.0004705346946138,287.68853759765625,294.1499938964844,288.08233642578125,285.046142578125,289.8053283691406,288.3531494140625,286.82623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548083673784e-09,0.0010037692263722,-0.0155717646703124,0.0,0.0,0.0,-0.0079387463629245,60.0,0.8954180479049683,-0.0,-6.869618118798827e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,9.416008106200024e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,9.915523696690798e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200927734375,0.0,0.0,7.323582394747064e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,9.915507689584048e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,0.0004703479935415,287.6815490722656,294.1499938964844,288.01678466796875,285.0198974609375,289.77410888671875,288.283447265625,286.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588036975341765e-09,0.0010033695725724,-0.0154493162408471,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8423115611076355,-0.0,-6.86414765027621e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,9.416008106200024e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,9.915523696690798e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200927734375,0.0,0.0,7.323582394747064e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7197265625,0.0,0.0,9.915507689584048e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,0.0004703479935415,287.6815490722656,294.1499938964844,288.01678466796875,285.0198974609375,289.77410888671875,288.283447265625,286.8359069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.2588036975341765e-09,0.0010033695725724,-0.0154493162408471,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8423115611076355,-0.0,-6.86414765027621e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,9.413390944246204e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,9.912767563946544e-05,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174072265625,0.0,0.0,7.321546581806615e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,9.912751556839794e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154541015625,0.0,0.0,0.000470217259135,287.6780700683594,294.1499938964844,287.9847717285156,285.0061340332031,289.7582702636719,288.249267578125,286.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226116067153953e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,-0.0078993691131472,60.0,0.816406786441803,-0.0,-6.860323509272348e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,9.410297934664412e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7151794433594,0.0,0.0,9.909510845318437e-05,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147216796875,0.0,0.0,7.319141150219366e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,9.909494838211684e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,0.000470062776003,287.6745910644531,294.1499938964844,287.9532165527344,284.99200439453125,289.7423095703125,288.2156066894531,286.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.187494072662503e-09,0.0010027597891166,-0.0152625171467661,0.0,0.0,0.0,-0.0078802229836583,60.0,0.7909370064735413,-0.0,-6.855806589101121e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,9.402766590937972e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70977783203125,0.0,0.0,9.901580051518975e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,7.313283276744187e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,9.901564044412224e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,0.0004696865798905,287.6676025390625,294.1499938964844,287.8914794921875,284.962646484375,289.7099609375,288.1498413085937,286.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496374148799e-09,0.0010019560577347,-0.0150162829086184,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7412015795707703,-0.0,-6.844818756235328e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,9.402766590937972e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70977783203125,0.0,0.0,9.901580051518975e-05,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,7.313283276744187e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,9.901564044412224e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,0.0004696865798905,287.6676025390625,294.1499938964844,287.8914794921875,284.962646484375,289.7099609375,288.1498413085937,286.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496374148799e-09,0.0010019560577347,-0.0150162829086184,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7412015795707703,-0.0,-6.844818756235328e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,9.393595973961057e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,9.89192194538191e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,7.306149927899241e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,9.89190666587092e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,0.0004692284855991,287.6606750488281,294.1499938964844,287.8314514160156,284.9319763183594,289.6771545410156,288.0863037109375,286.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979066575179104e-09,0.0010009777033701,-0.0147165209054946,0.0,0.0,0.0,-0.0077768969349563,60.0,0.6930391788482666,-0.0,-6.831454868461152e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,9.393595973961057e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7043762207031,0.0,0.0,9.89192194538191e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,7.306149927899241e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,9.89190666587092e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,0.0004692284855991,287.6606750488281,294.1499938964844,287.8314514160156,284.9319763183594,289.6771545410156,288.0863037109375,286.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979066575179104e-09,0.0010009777033701,-0.0147165209054946,0.0,0.0,0.0,-0.0077768969349563,60.0,0.6930391788482666,-0.0,-6.831454868461152e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,9.382992720929906e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,9.880756260827184e-05,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,7.297902629943565e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981811523437,0.0,0.0,9.880740981316194e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,0.0004686988831963,287.6537475585937,294.1499938964844,287.77294921875,284.9000549316406,289.6439208984375,288.0249938964844,286.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846797712649732e-09,0.0009998466121032,-0.0143700242042541,0.0,0.0,0.0,-0.0077113257721066,60.0,0.64635169506073,-0.0,-6.816023301325913e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,9.382992720929906e-05,298.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,9.880756260827184e-05,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69854736328125,0.0,0.0,7.297902629943565e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981811523437,0.0,0.0,9.880740981316194e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,0.0004686988831963,287.6537475585937,294.1499938964844,287.77294921875,284.9000549316406,289.6439208984375,288.0249938964844,286.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846797712649732e-09,0.0009998466121032,-0.0143700242042541,0.0,0.0,0.0,-0.0077113257721066,60.0,0.64635169506073,-0.0,-6.816023301325913e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,9.37117583816871e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,9.868312190519646e-05,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,7.288711640285328e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,9.868297638604416e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,0.000468108599307,287.6468200683594,294.1499938964844,287.7158203125,284.8670349121094,289.6102905273437,287.9659423828125,286.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404059811286e-09,0.0009985862998291,-0.0139838987961411,0.0,0.0,0.0,-0.0076382565312087,60.0,0.601042628288269,-0.0,-6.79884806231712e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,9.37117583816871e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,9.868312190519646e-05,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,7.288711640285328e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,9.868297638604416e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912841796875,0.0,0.0,0.000468108599307,287.6468200683594,294.1499938964844,287.7158203125,284.8670349121094,289.6102905273437,287.9659423828125,286.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404059811286e-09,0.0009985862998291,-0.0139838987961411,0.0,0.0,0.0,-0.0076382565312087,60.0,0.601042628288269,-0.0,-6.79884806231712e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903686523437,0.0,0.0,9.364878496853636e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908569335937,0.0,0.0,9.86168088275008e-05,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904296875,0.0,0.0,7.28381346561946e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900939941406,0.0,0.0,9.861665603239088e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,0.0004677940160036,287.6434020996094,294.1499938964844,287.687744140625,284.85015869140625,289.59332275390625,287.937255859375,286.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997920287773,5.620860221711155e-09,0.0009979146998375,-0.0137781351804733,0.0,0.0,0.0,-0.0075993188656866,60.0,0.5788908004760742,-0.0,-6.789704798393359e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,9.358362149214372e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,9.85481819952838e-05,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.687744140625,0.0,0.0,7.27874503354542e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,9.854803647613152e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858825683594,0.0,0.0,0.0004674685187637,287.63995361328125,294.1499938964844,287.65997314453125,284.83306884765625,289.5762634277344,287.9091186523437,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539590564040964e-09,0.0009972198167815,-0.0135652301833033,0.0,0.0,0.0,-0.00755903031677,60.0,0.557040274143219,-0.0,-6.780250316751335e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,9.34477720875293e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,9.840512939263137e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,7.268178887898102e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,9.840498387347908e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,0.0004667899629566,287.63311767578125,294.1499938964844,287.605224609375,284.7981872558594,289.5419311523437,287.854248046875,286.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370176303642893e-09,0.0009957711445167,-0.0131214018911123,0.0,0.0,0.0,-0.0074750441126525,60.0,0.5141751766204834,-0.0,-6.760562598628894e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,9.34477720875293e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,9.840512939263137e-05,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,7.268178887898102e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,9.840498387347908e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,0.0004667899629566,287.63311767578125,294.1499938964844,287.605224609375,284.7981872558594,289.5419311523437,287.854248046875,286.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.370176303642893e-09,0.0009957711445167,-0.0131214018911123,0.0,0.0,0.0,-0.0074750441126525,60.0,0.5141751766204834,-0.0,-6.760562598628894e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,9.330617467639968e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,9.825601591728628e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,7.257165270857513e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,9.8255870398134e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.000466082652565,287.6263122558594,294.1499938964844,287.5514221191406,284.7626037597656,289.5072937011719,287.80133056640625,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.19359932837915e-09,0.0009942612377926,-0.0126588018611073,0.0,0.0,0.0,-0.0073875072412192,60.0,0.4724008738994598,-0.0,-6.740073388300516e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,9.330617467639968e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,9.825601591728628e-05,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,7.257165270857513e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,9.8255870398134e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.000466082652565,287.6263122558594,294.1499938964844,287.5514221191406,284.7626037597656,289.5072937011719,287.80133056640625,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.19359932837915e-09,0.0009942612377926,-0.0126588018611073,0.0,0.0,0.0,-0.0073875072412192,60.0,0.4724008738994598,-0.0,-6.740073388300516e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,9.316074283560738e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,9.810287156142294e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,7.245853339554742e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712646484375,0.0,0.0,9.810272604227066e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,0.0004653562209568,287.6195678710937,294.1499938964844,287.4984130859375,284.7263488769531,289.4723815917969,287.750244140625,286.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122483941095205e-09,0.0009927104692906,-0.0121836867183446,0.0,0.0,0.0,-0.0072976038791239,60.0,0.4315973818302154,-0.0,-6.719061929061354e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,9.316074283560738e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,9.810287156142294e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,7.245853339554742e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712646484375,0.0,0.0,9.810272604227066e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,0.0004653562209568,287.6195678710937,294.1499938964844,287.4984130859375,284.7263488769531,289.4723815917969,287.750244140625,286.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122483941095205e-09,0.0009927104692906,-0.0121836867183446,0.0,0.0,0.0,-0.0072976038791239,60.0,0.4315973818302154,-0.0,-6.719061929061354e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,9.301319369114935e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,9.794749348657206e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,7.234377699205652e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,9.79473552433774e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,0.0004646191955544,287.61285400390625,294.1499938964844,287.4460754394531,284.6895446777344,289.4372253417969,287.7008056640625,286.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.3916555643081665,-0.0,-6.69777975303987e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,9.301319369114935e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,9.794749348657206e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,7.234377699205652e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,9.79473552433774e-05,298.24786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,0.0004646191955544,287.61285400390625,294.1499938964844,287.4460754394531,284.6895446777344,289.4372253417969,287.7008056640625,286.9028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.8282662312715274e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.3916555643081665,-0.0,-6.69777975303987e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,9.293909533880652e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,9.786946611711755e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635437011719,0.0,0.0,7.228613685583696e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,9.786932059796528e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,0.0004642490530386,287.6094970703125,294.1499938964844,287.42010498046875,284.6709899902344,289.4195556640625,287.6767272949219,286.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3719878792762756,-0.0,-6.687104558977809e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,9.28650624700822e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,9.779150423128158e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,7.222855492727831e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,9.77913587121293e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,0.0004638792597688,287.6061706542969,294.1499938964844,287.3942565917969,284.6523132324219,289.4017944335937,287.6529846191406,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643554873950961e-09,0.0009895577095448,-0.0112177329137921,0.0,0.0,0.0,-0.0071148262359201,60.0,0.3524895012378692,-0.0,-6.676447128484142e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,9.271764429286122e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,9.763625712366776e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6555480957031,0.0,0.0,7.21138931112364e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,9.763611888047308e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,0.0004631428746506,287.5995483398437,294.1499938964844,287.3428039550781,284.61474609375,289.3661499023437,287.60650634765625,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3139269649982452,-0.0,-6.655250928133682e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,9.271764429286122e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,9.763625712366776e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6555480957031,0.0,0.0,7.21138931112364e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,9.763611888047308e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6538391113281,0.0,0.0,0.0004631428746506,287.5995483398437,294.1499938964844,287.3428039550781,284.61474609375,289.3661499023437,287.60650634765625,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3139269649982452,-0.0,-6.655250928133682e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,9.257207420887426e-05,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,9.748296724865212e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,7.200067193480209e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,9.748283628141508e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485595703125,0.0,0.0,0.0004624157736543,287.59295654296875,294.1499938964844,287.2915954589844,284.5769348144531,289.3302917480469,287.5613098144531,286.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2759043872356415,-0.0,-6.634354576817715e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,9.257207420887426e-05,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,9.748296724865212e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,7.200067193480209e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,9.748283628141508e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485595703125,0.0,0.0,0.0004624157736543,287.59295654296875,294.1499938964844,287.2915954589844,284.5769348144531,289.3302917480469,287.5613098144531,286.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2759043872356415,-0.0,-6.634354576817715e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,9.242930536856876e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,9.733262413647026e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449584960937,0.0,0.0,7.188962626969442e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446533203125,0.0,0.0,9.73324858932756e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,0.000461702584289,287.5863952636719,294.1499938964844,287.24041748046875,284.5389709472656,289.2942199707031,287.5173034667969,286.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2382987290620803,-0.0,-6.613890946027824e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,9.242930536856876e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64532470703125,0.0,0.0,9.733262413647026e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449584960937,0.0,0.0,7.188962626969442e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446533203125,0.0,0.0,9.73324858932756e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6432800292969,0.0,0.0,0.000461702584289,287.5863952636719,294.1499938964844,287.24041748046875,284.5389709472656,289.2942199707031,287.5173034667969,286.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2382987290620803,-0.0,-6.613890946027824e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,9.22901017474942e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,9.718602814245968e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,7.178135274443775e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,9.718589717522264e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,0.0004610072355717,287.5799255371094,294.1499938964844,287.189208984375,284.5009460449219,289.2579345703125,287.4743347167969,286.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.009339346550405,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2009951174259185,-0.0,-6.593968748802581e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,9.22901017474942e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400451660156,0.0,0.0,9.718602814245968e-05,298.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396789550781,0.0,0.0,7.178135274443775e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,9.718589717522264e-05,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,0.0004610072355717,287.5799255371094,294.1499938964844,287.189208984375,284.5009460449219,289.2579345703125,287.4743347167969,286.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.009339346550405,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2009951174259185,-0.0,-6.593968748802581e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,9.222216613125056e-05,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,9.711449820315464e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,7.172852201620117e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,9.71143672359176e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,0.0004606679431162,287.5766906738281,294.1499938964844,287.1635131835937,284.4819641113281,289.2397155761719,287.4532470703125,286.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.8419258885369345e-09,0.0009827027097344,-0.0091174142435193,0.0,0.0,0.0,-0.0067174229770898,60.0,0.1824234426021576,-0.0,-6.584258471775685e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,9.215512545779347e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,9.704389231046662e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6344299316406,0.0,0.0,7.16763679520227e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341247558594,0.0,0.0,9.704376134322956e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,0.0004603330162353,287.573486328125,294.1499938964844,287.13775634765625,284.4629821777344,289.221435546875,287.4323425292969,286.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324318425821e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1638821214437484,-0.0,-6.574681066240373e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.629150390625,0.0,0.0,9.20248930924572e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,9.690675506135447e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291809082031,0.0,0.0,7.157507934607565e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,9.690662409411745e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,0.0004596825165208,287.56707763671875,294.1499938964844,287.0859375,284.4251403808594,289.18475341796875,287.39117431640625,286.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595935549327578e-09,0.0009805992012843,-0.008472878485918,0.0,0.0,0.0,-0.0065954746678471,60.0,0.126840054988861,-0.0,-6.556097531529306e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.629150390625,0.0,0.0,9.20248930924572e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,9.690675506135447e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291809082031,0.0,0.0,7.157507934607565e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,9.690662409411745e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,0.0004596825165208,287.56707763671875,294.1499938964844,287.0859375,284.4251403808594,289.18475341796875,287.39117431640625,286.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595935549327578e-09,0.0009805992012843,-0.008472878485918,0.0,0.0,0.0,-0.0065954746678471,60.0,0.126840054988861,-0.0,-6.556097531529306e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
