time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083940,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,9.189980482915416e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,9.67750238487497e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239929199219,0.0,0.0,7.14777852408588e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,9.677490015747026e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,0.0004590576572809,287.5607604980469,294.1499938964844,287.0336303710937,284.38751220703125,289.1478271484375,287.35076904296875,286.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439951656858396e-09,0.0009792653145268,-0.0080641694366931,0.0,0.0,0.0,-0.0065181464888155,60.0,0.089761272072792,-0.0,-6.53827214591729e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,9.189980482915416e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,9.67750238487497e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239929199219,0.0,0.0,7.14777852408588e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,9.677490015747026e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,0.0004590576572809,287.5607604980469,294.1499938964844,287.0336303710937,284.38751220703125,289.1478271484375,287.35076904296875,286.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439951656858396e-09,0.0009792653145268,-0.0080641694366931,0.0,0.0,0.0,-0.0065181464888155,60.0,0.089761272072792,-0.0,-6.53827214591729e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,9.17803990887478e-05,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,9.6649288025219e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,7.138491491787136e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,9.664916433393957e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,0.0004584612615872,287.5544738769531,294.1499938964844,286.98065185546875,284.3501892089844,289.11065673828125,287.3110046386719,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291059647025918e-09,0.000977992080152,-0.0076740379445254,0.0,0.0,0.0,-0.0064443340525031,60.0,0.0525245107710361,-0.0,-6.521279516391587e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6187438964844,0.0,0.0,9.17803990887478e-05,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.619140625,0.0,0.0,9.6649288025219e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,7.138491491787136e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,9.664916433393957e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,0.0004584612615872,287.5544738769531,294.1499938964844,286.98065185546875,284.3501892089844,289.11065673828125,287.3110046386719,286.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291059647025918e-09,0.000977992080152,-0.0076740379445254,0.0,0.0,0.0,-0.0064443340525031,60.0,0.0525245107710361,-0.0,-6.521279516391587e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,9.166667587123813e-05,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,9.652952576288952e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,7.129646110115573e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,9.652940934756772e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,0.0004578931839205,287.5482177734375,294.1499938964844,286.9268493652344,284.3132629394531,289.07330322265625,287.2718200683594,286.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024430312216,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0150446323677897,-0.0,-6.505114669153046e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61358642578125,0.0,0.0,9.166667587123813e-05,298.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,9.652952576288952e-05,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,7.129646110115573e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,9.652940934756772e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,0.0004578931839205,287.5482177734375,294.1499938964844,286.9268493652344,284.3132629394531,289.07330322265625,287.2718200683594,286.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024430312216,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0150446323677897,-0.0,-6.505114669153046e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61102294921875,0.0,0.0,9.161236084764825e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,9.647232946008444e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,7.125420961529016e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107788085937,0.0,0.0,9.64722130447626e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,0.000457621878013,287.5451354980469,294.1499938964844,286.8996276855469,284.2949523925781,289.05450439453125,287.2524108886719,286.9368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815090479308083e-09,0.0009762001573108,-0.0071249627508223,0.0,0.0,0.0,-0.0063404506072402,60.0,-0.0038525911513715,-0.0,-6.497401017213633e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,9.155932639259844e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,9.641647920943797e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,7.121296221157536e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60821533203125,0.0,0.0,9.641636279411614e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,0.0004573569458443,287.5420227050781,294.1499938964844,286.87213134765625,284.2767944335937,289.03564453125,287.2331237792969,286.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.0153697316848142e-09,0.0009756345534697,-0.0069516594521701,0.0,0.0,0.0,-0.006307661999017,60.0,-0.0228332784026861,-0.0,-6.489873527470992e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,9.145842341240495e-05,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,9.631022840039805e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,7.113448373274878e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,9.631011198507622e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,0.0004568529548123,287.535888671875,294.1499938964844,286.8162841796875,284.2408752441406,288.99774169921875,287.1947937011719,286.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889537720207613e-09,0.00097455852665,-0.0066219428554177,0.0,0.0,0.0,-0.0062452815473079,60.0,-0.061183862388134,-0.0,-6.475564617858255e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,9.145842341240495e-05,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,9.631022840039805e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,7.113448373274878e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,9.631011198507622e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,0.0004568529548123,287.535888671875,294.1499938964844,286.8162841796875,284.2408752441406,288.99774169921875,287.1947937011719,286.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.889537720207613e-09,0.00097455852665,-0.0066219428554177,0.0,0.0,0.0,-0.0062452815473079,60.0,-0.061183862388134,-0.0,-6.475564617858255e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,9.136433072853832e-05,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.621113713365048e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,7.10612948751077e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,9.621102071832864e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,0.0004563829279504,287.5298156738281,294.1499938964844,286.7592163085937,284.20556640625,288.9595642089844,287.15673828125,286.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735577041283,2.772178930854352e-09,0.0009735549101606,-0.0063144275918602,0.0,0.0,0.0,-0.0061871013604104,60.0,-0.100134402513504,-0.0,-6.462233415049924e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,9.136433072853832e-05,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.621113713365048e-05,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,7.10612948751077e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,9.621102071832864e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,0.0004563829279504,287.5298156738281,294.1499938964844,286.7592163085937,284.20556640625,288.9595642089844,287.15673828125,286.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735577041283,2.772178930854352e-09,0.0009735549101606,-0.0063144275918602,0.0,0.0,0.0,-0.0061871013604104,60.0,-0.100134402513504,-0.0,-6.462233415049924e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.127726661972702e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.611945279175416e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,7.09935775375925e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,9.611933637643232e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,0.0004559480294119,287.5237731933594,294.1499938964844,286.70074462890625,284.1709289550781,288.92108154296875,287.118896484375,286.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726290008984,2.66358823886037e-09,0.000972626323346,-0.0060298852622509,0.0,0.0,0.0,-0.0061332681216299,60.0,-0.1397863328456878,-0.0,-6.449910472383635e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,9.127726661972702e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,9.611945279175416e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,7.09935775375925e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,9.611933637643232e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,0.0004559480294119,287.5237731933594,294.1499938964844,286.70074462890625,284.1709289550781,288.92108154296875,287.118896484375,286.9436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726290008984,2.66358823886037e-09,0.000972626323346,-0.0060298852622509,0.0,0.0,0.0,-0.0061332681216299,60.0,-0.1397863328456878,-0.0,-6.449910472383635e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,9.11976385395974e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,9.603559738025068e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,7.093163731042296e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,9.603548824088648e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,0.0004555502964649,287.5177917480469,294.1499938964844,286.6407165527344,284.1370849609375,288.8822631835937,287.0811462402344,286.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971779518295,2.5642636902745153e-09,0.0009717769571579,-0.0057696220465004,0.0,0.0,0.0,-0.0060840281657874,60.0,-0.1802722364664077,-0.0,-6.438649080564576e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,9.11976385395974e-05,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,9.603559738025068e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,7.093163731042296e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,9.603548824088648e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,0.0004555502964649,287.5177917480469,294.1499938964844,286.6407165527344,284.1370849609375,288.8822631835937,287.0811462402344,286.9452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971779518295,2.5642636902745153e-09,0.0009717769571579,-0.0057696220465004,0.0,0.0,0.0,-0.0060840281657874,60.0,-0.1802722364664077,-0.0,-6.438649080564576e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,9.116064029512928e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,9.599664190318435e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,7.090286817401648e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5854187011719,0.0,0.0,9.599652548786251e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,0.0004553654871415,287.51483154296875,294.1499938964844,286.610107421875,284.1204528808594,288.8627319335937,287.062255859375,286.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713848121464,2.518115049809921e-09,0.000971382309217,-0.0056486967951059,0.0,0.0,0.0,-0.006061150226742,60.0,-0.2008519321680069,-0.0,-6.433420196572115e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,9.112557745538652e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.595971641829236e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,7.08755906089209e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,9.595960727892816e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58172607421875,0.0,0.0,0.0004551903402898,287.5118713378906,294.1499938964844,286.5790405273437,284.1040344238281,288.84307861328125,287.0433044433594,286.9467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710107115097,2.474372484684295e-09,0.0009710082085803,-0.0055340761318802,0.0,0.0,0.0,-0.0060394648462533,60.0,-0.2216769605875015,-0.0,-6.42846558207566e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.106167271966116e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,9.58924283622764e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,7.082588854245842e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.589231194695458e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,0.0004548711585812,287.5059814453125,294.1499938964844,286.5155029296875,284.0718688964844,288.8035583496094,287.0053100585937,286.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703288669697,2.394645148839913e-09,0.0009703264804556,-0.0053251627832651,0.0,0.0,0.0,-0.0059999409131705,60.0,-0.264076679944992,-0.0,-6.419440978788772e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,9.106167271966116e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,9.58924283622764e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,7.082588854245842e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.589231194695458e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5767517089844,0.0,0.0,0.0004548711585812,287.5059814453125,294.1499938964844,286.5155029296875,284.0718688964844,288.8035583496094,287.0053100585937,286.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703288669697,2.394645148839913e-09,0.0009703264804556,-0.0053251627832651,0.0,0.0,0.0,-0.0059999409131705,60.0,-0.264076679944992,-0.0,-6.419440978788772e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,9.100486931856722e-05,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.583259816281496e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,7.078170165186748e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,9.583248902345076e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,0.0004545873962342,287.5001525878906,294.1499938964844,286.45001220703125,284.0406494140625,288.7636108398437,286.9669189453125,286.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697225759737,2.3237569646283873e-09,0.0009697202476672,-0.005139410495758,0.0,0.0,0.0,-0.0059647979214787,60.0,-0.3078184723854065,-0.0,-6.411421793472982e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,9.100486931856722e-05,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.583259816281496e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,7.078170165186748e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,9.583248902345076e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,0.0004545873962342,287.5001525878906,294.1499938964844,286.45001220703125,284.0406494140625,288.7636108398437,286.9669189453125,286.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697225759737,2.3237569646283873e-09,0.0009697202476672,-0.005139410495758,0.0,0.0,0.0,-0.0059647979214787,60.0,-0.3078184723854065,-0.0,-6.411421793472982e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.094697452383116e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.577164018992336e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,7.073667802615091e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.577153105055912e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,0.0004542982205748,287.494384765625,294.1499938964844,286.3788146972656,284.008544921875,288.7231750488281,286.92803955078125,286.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691048180684,2.251524522378645e-09,0.0009691025479696,-0.0049501345492899,0.0,0.0,0.0,-0.0059289894998073,60.0,-0.3537146747112274,-0.0,-6.403255525810891e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.094697452383116e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.577164018992336e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,7.073667802615091e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.577153105055912e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56689453125,0.0,0.0,0.0004542982205748,287.494384765625,294.1499938964844,286.3788146972656,284.008544921875,288.7231750488281,286.92803955078125,286.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691048180684,2.251524522378645e-09,0.0009691025479696,-0.0049501345492899,0.0,0.0,0.0,-0.0059289894998073,60.0,-0.3537146747112274,-0.0,-6.403255525810891e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,9.088004298973829e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,9.570115071255714e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,7.068461127346382e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.570104884915054e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,0.0004539638757705,287.4886474609375,294.1499938964844,286.2987670898437,283.973876953125,288.6821594238281,286.8885803222656,286.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683907264843,2.168024204607377e-09,0.0009683885728009,-0.0047313324175775,0.0,0.0,0.0,-0.0058875945396721,60.0,-0.4043276906013489,-0.0,-6.393821649908206e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,9.088004298973829e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,9.570115071255714e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633850097656,0.0,0.0,7.068461127346382e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,9.570104884915054e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,0.0004539638757705,287.4886474609375,294.1499938964844,286.2987670898437,283.973876953125,288.6821594238281,286.8885803222656,286.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683907264843,2.168024204607377e-09,0.0009683885728009,-0.0047313324175775,0.0,0.0,0.0,-0.0058875945396721,60.0,-0.4043276906013489,-0.0,-6.393821649908206e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.084667544811964e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,9.566601511323825e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609436035156,0.0,0.0,7.065865793265402e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.566590597387405e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595703125,0.0,0.0,0.0004537972272373,287.4858093261719,294.1499938964844,286.255615234375,283.95556640625,288.661376953125,286.8685913085937,286.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680347284302,2.126399056834316e-09,0.0009680325747467,-0.0046222582459449,0.0,0.0,0.0,-0.005866958759725,60.0,-0.431758165359497,-0.0,-6.389122120253887e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,9.081506868824364e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,9.563273488311096e-05,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,7.063407974783331e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.563262574374676e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,0.0004536393680609,287.48297119140625,294.1499938964844,286.21051025390625,283.9366455078125,288.64044189453125,286.8484191894531,286.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676974732428,2.086971706560803e-09,0.000967695377767,-0.0045189438387751,0.0,0.0,0.0,-0.0058474130928516,60.0,-0.4603235721588135,-0.0,-6.384671280557086e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.076644346350804e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,9.558152669342236e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,7.059625204419717e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,9.558141755405812e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,0.0004533964383881,287.47735595703125,294.1499938964844,286.11474609375,283.8970031738281,288.5978698730469,286.8070678710937,286.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671783773228,2.0262791444736195e-09,0.0009671763400547,-0.0043599056079983,0.0,0.0,0.0,-0.0058173248544335,60.0,-0.5213265419006348,-0.0,-6.377823780212566e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,9.076644346350804e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,9.558152669342236e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,7.059625204419717e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533752441406,0.0,0.0,9.558141755405812e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,0.0004533964383881,287.47735595703125,294.1499938964844,286.11474609375,283.8970031738281,288.5978698730469,286.8070678710937,286.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671783773228,2.0262791444736195e-09,0.0009671763400547,-0.0043599056079983,0.0,0.0,0.0,-0.0058173248544335,60.0,-0.5213265419006348,-0.0,-6.377823780212566e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,9.074917034013195e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,9.556333679938688e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,7.058282062644139e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.556322766002268e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,0.0004533101746346,287.4717712402344,294.1499938964844,286.0120849609375,283.8550109863281,288.5543518066406,286.7635192871094,286.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004657551069044e-09,0.0009669913561083,-0.0043032485991716,0.0,0.0,0.0,-0.0058066053315997,60.0,-0.5872318148612976,-0.0,-6.375385908086173e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,9.074917034013195e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,9.556333679938688e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,7.058282062644139e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.556322766002268e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,0.0004533101746346,287.4717712402344,294.1499938964844,286.0120849609375,283.8550109863281,288.5543518066406,286.7635192871094,286.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004657551069044e-09,0.0009669913561083,-0.0043032485991716,0.0,0.0,0.0,-0.0058066053315997,60.0,-0.5872318148612976,-0.0,-6.375385908086173e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,9.07740177353844e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.558949386700988e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439758300781,0.0,0.0,7.060213829390705e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,9.558939200360328e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,0.0004534343024715,287.4662475585937,294.1499938964844,285.9032287597656,283.81072998046875,288.5097351074219,286.7159118652344,286.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.0043841092847287,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6577218174934387,-0.0,-6.378866146405926e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,9.07740177353844e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,9.558949386700988e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439758300781,0.0,0.0,7.060213829390705e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,9.558939200360328e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,0.0004534343024715,287.4662475585937,294.1499938964844,285.9032287597656,283.81072998046875,288.5097351074219,286.7159118652344,286.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.035515755949291e-09,0.0009672550950199,-0.0043841092847287,0.0,0.0,0.0,-0.0058219023048877,60.0,-0.6577218174934387,-0.0,-6.378866146405926e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,9.084257180802524e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.566169319441542e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,7.06554637872614e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,9.566159133100882e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,0.0004537767672445,287.46075439453125,294.1499938964844,285.7888488769531,283.76434326171875,288.4638977050781,286.6617126464844,286.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.120839504016203e-09,0.0009679846116341,-0.0046076909638941,0.0,0.0,0.0,-0.0058642006479203,60.0,-0.7325319647789001,-0.0,-6.388494000475475e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,9.084257180802524e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394897460937,0.0,0.0,9.566169319441542e-05,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392150878906,0.0,0.0,7.06554637872614e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,9.566159133100882e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,0.0004537767672445,287.46075439453125,294.1499938964844,285.7888488769531,283.76434326171875,288.4638977050781,286.6617126464844,286.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679867071099,2.120839504016203e-09,0.0009679846116341,-0.0046076909638941,0.0,0.0,0.0,-0.0058642006479203,60.0,-0.7325319647789001,-0.0,-6.388494000475475e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367736816406,0.0,0.0,9.08892834559083e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,9.57108786678873e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53680419921875,0.0,0.0,7.069179264362901e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,9.57107768044807e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,0.0004540100926533,287.4580078125,294.1499938964844,285.7297668457031,283.7403564453125,288.4405212402344,286.6318664550781,286.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684839169494,2.178986324707921e-09,0.0009684817050583,-0.0047600576654076,0.0,0.0,0.0,-0.0058930260129272,60.0,-0.7712734341621399,-0.0,-6.395060125896634e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.094163397094236e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.576600859872995e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,7.073250890243798e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,9.576590673532336e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,0.0004542716196738,287.4552917480469,294.1499938964844,285.6695556640625,283.71588134765625,288.4167785644531,286.5992126464844,286.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041371718,2.244164853948405e-09,0.0009690391016192,-0.0049308501183986,0.0,0.0,0.0,-0.0059253382496535,60.0,-0.811086893081665,-0.0,-6.402423480267316e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,9.10499511519447e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,9.588006651028992e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,7.081675721565261e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,9.587997192284092e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,0.0004548126889858,287.44989013671875,294.1499938964844,285.5460510253906,283.66552734375,288.36834716796875,286.5273132324219,286.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701946983113,2.379024088838832e-09,0.0009701923117972,-0.0052842302247881,0.0,0.0,0.0,-0.0059921937063336,60.0,-0.8928656578063965,-0.0,-6.4176731484622e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
