time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086280,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,9.10499511519447e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,9.588006651028992e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,7.081675721565261e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,9.587997192284092e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,0.0004548126889858,287.44989013671875,294.1499938964844,285.5460510253906,283.66552734375,288.36834716796875,286.5273132324219,286.9569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701946983113,2.379024088838832e-09,0.0009701923117972,-0.0052842302247881,0.0,0.0,0.0,-0.0059921937063336,60.0,-0.8928656578063965,-0.0,-6.4176731484622e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,9.11439783521928e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,9.597907774150372e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,7.088988786563277e-05,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,9.597898315405472e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,0.0004552823666017,287.4445495605469,294.1499938964844,285.4189758300781,283.6134338378906,288.3186340332031,286.4462890625,286.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.4960782329941367e-09,0.0009711933671496,-0.0055909533984959,0.0,0.0,0.0,-0.006050223018974,60.0,-0.977382242679596,-0.0,-6.43092405994139e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249328613281,0.0,0.0,9.11439783521928e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,9.597907774150372e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,7.088988786563277e-05,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52471923828125,0.0,0.0,9.597898315405472e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,0.0004552823666017,287.4445495605469,294.1499938964844,285.4189758300781,283.6134338378906,288.3186340332031,286.4462890625,286.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.4960782329941367e-09,0.0009711933671496,-0.0055909533984959,0.0,0.0,0.0,-0.006050223018974,60.0,-0.977382242679596,-0.0,-6.43092405994139e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.12162067834288e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,9.60551406024024e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,7.094605825841427e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.60550387389958e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,0.0004556431667879,287.439208984375,294.1499938964844,285.2890014648437,283.5596923828125,288.2675476074219,286.35723876953125,286.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.585974323565665e-09,0.0009719621157273,-0.0058265118859708,0.0,0.0,0.0,-0.0060947891324758,60.0,-1.0640374422073364,-0.0,-6.441109690058512e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52020263671875,0.0,0.0,9.12162067834288e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,9.60551406024024e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,7.094605825841427e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,9.60550387389958e-05,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,0.0004556431667879,287.439208984375,294.1499938964844,285.2890014648437,283.5596923828125,288.2675476074219,286.35723876953125,286.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.585974323565665e-09,0.0009719621157273,-0.0058265118859708,0.0,0.0,0.0,-0.0060947891324758,60.0,-1.0640374422073364,-0.0,-6.441109690058512e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.1201851319056e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,9.604002843843772e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,7.093489693943411e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.603993385098876e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,0.0004555714840535,287.4339294433594,294.1499938964844,285.1568298339844,283.5045166015625,288.2149963378906,286.26190185546875,286.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002921421452e-09,0.0009718091459944,-0.0057794195599853,0.0,0.0,0.0,-0.006085883360356,60.0,-1.1521129608154297,-0.0,-6.439072564035089e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,9.1201851319056e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,9.604002843843772e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,7.093489693943411e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.603993385098876e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,0.0004555714840535,287.4339294433594,294.1499938964844,285.1568298339844,283.5045166015625,288.2149963378906,286.26190185546875,286.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.568002921421452e-09,0.0009718091459944,-0.0057794195599853,0.0,0.0,0.0,-0.006085883360356,60.0,-1.1521129608154297,-0.0,-6.439072564035089e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,9.112554107559843e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135192871094,0.0,0.0,9.595966548658907e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,7.08755396772176e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,9.595957089914008e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,0.000455190311186,287.43133544921875,294.1499938964844,285.090087890625,283.4764709472656,288.1882019042969,286.2156982421875,286.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.195865273475647,-0.0,-6.42829647290455e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,9.105579374590889e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,9.588621469447388e-05,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51092529296875,0.0,0.0,7.082129013724625e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.588612010702492e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,0.0004548419092316,287.4287109375,294.1499938964844,285.0230407714844,283.4481201171875,288.1610717773437,286.1708679199219,286.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2396018505096436,-0.0,-6.418454745471537e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,9.089385275729e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,9.571568079991266e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,7.069533603498712e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.571558621246368e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,0.000454032968264,287.4235534667969,294.1499938964844,284.88836669921875,283.39068603515625,288.1059875488281,286.0858459472656,286.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3270232677459717,-0.0,-6.39563424442713e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062561035156,0.0,0.0,9.089385275729e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5065612792969,0.0,0.0,9.571568079991266e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5062866210937,0.0,0.0,7.069533603498712e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.571558621246368e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,0.000454032968264,287.4235534667969,294.1499938964844,284.88836669921875,283.39068603515625,288.1059875488281,286.0858459472656,286.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685261175036,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3270232677459717,-0.0,-6.39563424442713e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,9.071534441318364e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,9.552770643495025e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,7.055649621179327e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,9.552761912345886e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,0.0004531413142103,287.4184265136719,294.1499938964844,284.7534484863281,283.3324279785156,288.0495910644531,286.00933837890625,286.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903620585799,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4141340255737305,-0.0,-6.370527927401781e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,9.071534441318364e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,9.552770643495025e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,7.055649621179327e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,9.552761912345886e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,0.0004531413142103,287.4184265136719,294.1499938964844,284.7534484863281,283.3324279785156,288.0495910644531,286.00933837890625,286.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903620585799,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.4141340255737305,-0.0,-6.370527927401781e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,9.055893315235151e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,9.536300058243796e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,7.043484220048413e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.536290599498898e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,0.0004523600218817,287.41339111328125,294.1499938964844,284.6189270019531,283.27362060546875,287.991943359375,285.9418029785156,286.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666124119131155e-09,0.0009649561252444,-0.0036794738844037,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.5008649826049805,-0.0,-6.348569314695851e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,9.055893315235151e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,9.536300058243796e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,7.043484220048413e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.536290599498898e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,0.0004523600218817,287.41339111328125,294.1499938964844,284.6189270019531,283.27362060546875,287.991943359375,285.9418029785156,286.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666124119131155e-09,0.0009649561252444,-0.0036794738844037,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.5008649826049805,-0.0,-6.348569314695851e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.049790969584136e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,9.529873204883188e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,7.038738112896681e-05,298.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.529864473734052e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,0.0004520551883615,287.4105834960937,294.1499938964844,284.5440368652344,283.24053955078125,287.9591369628906,285.90692138671875,286.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.6905318256377202e-09,0.0009643054218031,-0.0034801112487912,0.0,0.0,0.0,-0.0056508807465434,60.0,-1.549371361732483,-0.0,-6.340010116900885e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,9.046874038176612e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.52680202317424e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,7.036468741716817e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,9.526792564429344e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,0.0004519094945862,287.40838623046875,294.1499938964844,284.4854736328125,283.2145080566406,287.93310546875,285.880126953125,286.9586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.6541522596114072e-09,0.0009639941854402,-0.0033847817685455,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5875173807144165,-0.0,-6.335919522371114e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.04589396668598e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906616210937,0.0,0.0,9.525769564788789e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,7.03570622135885e-05,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,9.52576010604389e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,0.0004518605128396,287.4059143066406,294.1499938964844,284.4193725585937,283.1849060058594,287.9031982421875,285.8497314453125,286.9586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418923998173791e-09,0.0009638891788199,-0.0033526555635035,0.0,0.0,0.0,-0.0056267664767801,60.0,-1.630945086479187,-0.0,-6.334541780006475e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,9.047246567206456e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884338378906,0.0,0.0,9.527194197289646e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,7.036759052425623e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.527185466140509e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,0.0004519281210377,287.4034423828125,294.1499938964844,284.3537902832031,283.1553649902344,287.8729553222656,285.8183288574219,286.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.658710502283611e-09,0.0009640328935347,-0.0033967264462262,0.0,0.0,0.0,-0.0056351032108068,60.0,-1.6744619607925415,-0.0,-6.336432534226334e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,9.0558452939149e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.536249126540496e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,7.043446385068819e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.53624039539136e-05,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.0004523576353676,287.3985290527344,294.1499938964844,284.2244873046875,283.0964660644531,287.8116760253906,285.74957275390625,286.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765758095295666e-09,0.0009649480343796,-0.0036772359162569,0.0,0.0,0.0,-0.0056881704367697,60.0,-1.76162850856781,-0.0,-6.348473391426523e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,9.0558452939149e-05,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.536249126540496e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,7.043446385068819e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.53624039539136e-05,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,0.0004523576353676,287.3985290527344,294.1499938964844,284.2244873046875,283.0964660644531,287.8116760253906,285.74957275390625,286.9584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765758095295666e-09,0.0009649480343796,-0.0036772359162569,0.0,0.0,0.0,-0.0056881704367697,60.0,-1.76162850856781,-0.0,-6.348473391426523e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.067775681614876e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,9.548811794957146e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,7.052725413814187e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.548803063808008e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,0.0004529535654,287.3936462402344,294.1499938964844,284.0982360839844,283.0381774902344,287.7491455078125,285.6683654785156,286.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.914315594930826e-09,0.000966218416579,-0.0040665171109139,0.0,0.0,0.0,-0.0057618170976638,60.0,-1.848254680633545,-0.0,-6.365201699054523e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.067775681614876e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,9.548811794957146e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792785644531,0.0,0.0,7.052725413814187e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,9.548803063808008e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781799316406,0.0,0.0,0.0004529535654,287.3936462402344,294.1499938964844,284.0982360839844,283.0381774902344,287.7491455078125,285.6683654785156,286.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203374318,1.914315594930826e-09,0.000966218416579,-0.0040665171109139,0.0,0.0,0.0,-0.0057618170976638,60.0,-1.848254680633545,-0.0,-6.365201699054523e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.076408605324104e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.557903103996068e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,7.059439667500556e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,9.557894372846933e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,0.0004533848259598,287.3888244628906,294.1499938964844,283.9757385253906,282.98077392578125,287.6854248046875,285.5753173828125,286.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396692283,2.021792955275714e-09,0.0009671376901678,-0.0043481504544615,0.0,0.0,0.0,-0.0058150989934802,60.0,-1.9327036142349243,-0.0,-6.377317873784706e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.076408605324104e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.557903103996068e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,7.059439667500556e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,9.557894372846933e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,0.0004533848259598,287.3888244628906,294.1499938964844,283.9757385253906,282.98077392578125,287.6854248046875,285.5753173828125,286.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396692283,2.021792955275714e-09,0.0009671376901678,-0.0043481504544615,0.0,0.0,0.0,-0.0058150989934802,60.0,-1.9327036142349243,-0.0,-6.377317873784706e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,9.079071605810896e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.560706530464812e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,7.061511132633314e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,9.560698526911438e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0004535178595688,287.384033203125,294.1499938964844,283.85760498046875,282.9245910644531,287.6207580566406,285.4762268066406,286.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674229077063,2.0548898138628147e-09,0.0009674208704382,-0.0044348770752549,0.0,0.0,0.0,-0.005831507500261,60.0,-2.013740539550781,-0.0,-6.381051775861124e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,9.079071605810896e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.560706530464812e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,7.061511132633314e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,9.560698526911438e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,0.0004535178595688,287.384033203125,294.1499938964844,283.85760498046875,282.9245910644531,287.6207580566406,285.4762268066406,286.9576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674229077063,2.0548898138628147e-09,0.0009674208704382,-0.0044348770752549,0.0,0.0,0.0,-0.005831507500261,60.0,-2.013740539550781,-0.0,-6.381051775861124e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,9.078843868337572e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.560466423863544e-05,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46826171875,0.0,0.0,7.061333599267527e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.56045842031017e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,0.0004535064508672,287.3816833496094,294.1499938964844,283.8003845214844,282.8970947265625,287.58807373046875,285.4259948730469,286.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520081189800976e-09,0.0009673962485976,-0.0044273259118199,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.0526418685913086,-0.0,-6.380726347288146e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.466064453125,0.0,0.0,9.07842768356204e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.560028411215173e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,7.061009819153696e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,9.560020407661796e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,0.0004534856707323,287.3793029785156,294.1499938964844,283.7445373535156,282.8699951171875,287.55517578125,285.375732421875,286.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.046785185783051e-09,0.0009673516033217,-0.0044136396609246,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.0905561447143555,-0.0,-6.380137307360202e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,9.078536095330492e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,9.560142643749714e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,7.061094220262021e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.560134640196338e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,0.0004534911131486,287.3746032714844,294.1499938964844,283.6371765136719,282.8173217773437,287.4888916015625,285.27508544921875,286.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048058833636901e-09,0.0009673624299466,-0.0044169770553708,0.0,0.0,0.0,-0.0058281212113797,60.0,-2.163738965988159,-0.0,-6.380280836992824e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46173095703125,0.0,0.0,9.078536095330492e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,9.560142643749714e-05,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,7.061094220262021e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.560134640196338e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.460693359375,0.0,0.0,0.0004534911131486,287.3746032714844,294.1499938964844,283.6371765136719,282.8173217773437,287.4888916015625,285.27508544921875,286.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048058833636901e-09,0.0009673624299466,-0.0044169770553708,0.0,0.0,0.0,-0.0058281212113797,60.0,-2.163738965988159,-0.0,-6.380280836992824e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,9.082633187063038e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,9.564457286614925e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,7.064280362101272e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.564448555465788e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,0.0004536957712844,287.3699645996094,294.1499938964844,283.5361633300781,282.7669677734375,287.42193603515625,285.1715393066406,286.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800442595,2.099022511359294e-09,0.0009677983471192,-0.0045505217276513,0.0,0.0,0.0,-0.0058533865958452,60.0,-2.2334635257720947,-0.0,-6.386031969896068e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,9.082633187063038e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,9.564457286614925e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,7.064280362101272e-05,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.564448555465788e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,0.0004536957712844,287.3699645996094,294.1499938964844,283.5361633300781,282.7669677734375,287.42193603515625,285.1715393066406,286.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800442595,2.099022511359294e-09,0.0009677983471192,-0.0045505217276513,0.0,0.0,0.0,-0.0058533865958452,60.0,-2.2334635257720947,-0.0,-6.386031969896068e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,9.074442641576752e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,9.55583163886331e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,7.057910261210054e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,9.555823635309936e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,0.0004532866296358,287.3653564453125,294.1499938964844,283.4422302246094,282.71923828125,287.3544616699219,285.0709533691406,286.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669273858889,1.996898868483754e-09,0.0009669254068285,-0.0042829173617064,0.0,0.0,0.0,-0.0058027608320117,60.0,-2.2972731590271,-0.0,-6.374510519435718e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.453125,0.0,0.0,9.074442641576752e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,9.55583163886331e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,7.057910261210054e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45294189453125,0.0,0.0,9.555823635309936e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,0.0004532866296358,287.3653564453125,294.1499938964844,283.4422302246094,282.71923828125,287.3544616699219,285.0709533691406,286.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669273858889,1.996898868483754e-09,0.0009669254068285,-0.0042829173617064,0.0,0.0,0.0,-0.0058027608320117,60.0,-2.2972731590271,-0.0,-6.374510519435718e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,9.067876089829952e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.54891656874679e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,7.052802538964897e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,9.548908565193416e-05,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,0.0004529586294665,287.3624267578125,294.1499938964844,283.3860778808594,282.6902770996094,287.3111267089844,285.01202392578125,286.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662270895205,1.9150347974061788e-09,0.0009662251686677,-0.0040684011764824,0.0,0.0,0.0,-0.0057621765881776,60.0,-2.334566354751587,-0.0,-6.3652827009264e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,9.065563062904404e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.546481305733324e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,7.05100319464691e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,9.546473302179947e-05,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,0.0004528430872596,287.3607788085937,294.1499938964844,283.35595703125,282.674560546875,287.2867126464844,284.9801330566406,286.9549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659803472459,1.886190315047997e-09,0.0009659784263931,-0.0039928168989717,0.0,0.0,0.0,-0.0057478765957057,60.0,-2.3546931743621826,-0.0,-6.362032678453033e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,9.062654135050252e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.543418127577752e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,7.04874109942466e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.543410124024376e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457702636719,0.0,0.0,0.000452697800938,287.3585205078125,294.1499938964844,283.31591796875,282.6534729003906,287.25274658203125,284.93731689453125,286.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701004132,1.8499131115845557e-09,0.0009656682377681,-0.0038977561052888,0.0,0.0,0.0,-0.0057298922911286,60.0,-2.3815340995788574,-0.0,-6.357947057722414e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.059927833732218e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.540547034703196e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,7.046620157780126e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,9.54053903114982e-05,298.21240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44366455078125,0.0,0.0,0.0004525615950115,287.35626220703125,294.1499938964844,283.278076171875,282.63330078125,287.21875,284.8959655761719,286.95428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.8159029835373983e-09,0.0009653773740865,-0.0038086357526481,0.0,0.0,0.0,-0.005713032092899,60.0,-2.407031297683716,-0.0,-6.354117232376666e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
