time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088620,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.054812835529448e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,9.535159915685654e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,7.04264166415669e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.53515263972804e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0004523060924839,287.351806640625,294.1499938964844,283.2091979980469,282.5957946777344,287.1507568359375,284.8170166015625,286.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520976891560731e-09,0.0009648317354731,-0.0036414396017789,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.4540786743164062,-0.0,-6.34693577694634e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.054812835529448e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,9.535159915685654e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,7.04264166415669e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,9.53515263972804e-05,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0004523060924839,287.351806640625,294.1499938964844,283.2091979980469,282.5957946777344,287.1507568359375,284.8170166015625,286.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520976891560731e-09,0.0009648317354731,-0.0036414396017789,0.0,0.0,0.0,-0.0056814006529748,60.0,-2.4540786743164062,-0.0,-6.34693577694634e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.04990592971444e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,9.529993258183822e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,7.038825424388051e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.529985982226208e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,0.0004520610382314,287.3473815917969,294.1499938964844,283.1499938964844,282.5624389648437,287.0829162597656,284.7435302734375,286.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810651559382,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.494756937026977,-0.0,-6.340051328379559e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.04990592971444e-05,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,9.529993258183822e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363098144531,0.0,0.0,7.038825424388051e-05,297.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.529985982226208e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,0.0004520610382314,287.3473815917969,294.1499938964844,283.1499938964844,282.5624389648437,287.0829162597656,284.7435302734375,286.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895867767494e-09,0.0009643083903938,-0.0034810651559382,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.494756937026977,-0.0,-6.340051328379559e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.045023034559564e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.52485133893788e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,7.035027374513447e-05,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.524843335384504e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,0.0004518170899245,287.3429870605469,294.1499938964844,283.09649658203125,282.5314636230469,287.01531982421875,284.6751708984375,286.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.530433654785156,-0.0,-6.333202406949567e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43212890625,0.0,0.0,9.045023034559564e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.52485133893788e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,7.035027374513447e-05,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.524843335384504e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311828613281,0.0,0.0,0.0004518170899245,287.3429870605469,294.1499938964844,283.09649658203125,282.5314636230469,287.01531982421875,284.6751708984375,286.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.530433654785156,-0.0,-6.333202406949567e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.040212898980826e-05,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.519785817246884e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,7.031286077108234e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.51977854128927e-05,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,0.0004515768378041,287.3386535644531,294.1499938964844,283.04425048828125,282.5008850097656,286.947998046875,284.6117553710937,286.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.563770294189453,-0.0,-6.326460777472678e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.040212898980826e-05,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.519785817246884e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,7.031286077108234e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.51977854128927e-05,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,0.0004515768378041,287.3386535644531,294.1499938964844,283.04425048828125,282.5008850097656,286.947998046875,284.6117553710937,286.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642199028283,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.563770294189453,-0.0,-6.326460777472678e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.03802501852624e-05,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.517481521470472e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,7.029584230622277e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,9.517474245512858e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,0.0004514675529208,287.3365173339844,294.1499938964844,283.01861572265625,282.4857482910156,286.9144592285156,284.5818176269531,286.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426848687383199e-09,0.0009630409767851,-0.0030926894396543,0.0,0.0,0.0,-0.0055775851942598,60.0,-2.5799999237060547,-0.0,-6.323394785567872e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,9.036387200467288e-05,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,9.515757119515912e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,7.028310210444033e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,9.515749843558297e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,0.0004513857420533,287.3343811035156,294.1499938964844,282.9932556152344,282.470703125,286.8809814453125,284.55279541015625,286.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628683910705,1.5222484384125323e-09,0.0009628668776713,-0.0030391367617994,0.0,0.0,0.0,-0.0055674575269222,60.0,-2.5960681438446045,-0.0,-6.321099732531367e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.034112736117096e-05,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.513361874269322e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,7.026541425148025e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,9.513354598311707e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,0.0004512721206992,287.3301086425781,294.1499938964844,282.9435119628906,282.4408874511719,286.81427001953125,284.4960632324219,286.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626247920095,1.4938371650785592e-09,0.0009626232786104,-0.0029646875336766,0.0,0.0,0.0,-0.005553369410336,60.0,-2.627952814102173,-0.0,-6.317909395647804e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.034112736117096e-05,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,9.513361874269322e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,7.026541425148025e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,9.513354598311707e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,0.0004512721206992,287.3301086425781,294.1499938964844,282.9435119628906,282.4408874511719,286.81427001953125,284.4960632324219,286.9488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626247920095,1.4938371650785592e-09,0.0009626232786104,-0.0029646875336766,0.0,0.0,0.0,-0.005553369410336,60.0,-2.627952814102173,-0.0,-6.317909395647804e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.02345054782927e-05,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.502134344074876e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,7.018248288659379e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.50212706811726e-05,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0004507395497057,287.3258972167969,294.1499938964844,282.8949584960937,282.4114074707031,286.7479248046875,284.446044921875,286.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614883456379,1.3609295912431207e-09,0.0009614870068617,-0.0026164113078266,0.0,0.0,0.0,-0.0054874825291335,60.0,-2.657728433609009,-0.0,-6.302997945795141e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158630371094,0.0,0.0,9.02345054782927e-05,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.502134344074876e-05,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,7.018248288659379e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.50212706811726e-05,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0004507395497057,287.3258972167969,294.1499938964844,282.8949584960937,282.4114074707031,286.7479248046875,284.446044921875,286.9477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614883456379,1.3609295912431207e-09,0.0009614870068617,-0.0026164113078266,0.0,0.0,0.0,-0.0054874825291335,60.0,-2.657728433609009,-0.0,-6.302997945795141e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.014697570819408e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.492917160969228e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,7.011440902715549e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,9.492909885011612e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,0.0004503023228608,287.3217468261719,294.1499938964844,282.84765625,282.3822326660156,286.68194580078125,284.4054260253906,286.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518108771786274e-09,0.0009605537052266,-0.0023304724600166,0.0,0.0,0.0,-0.005433386657387,60.0,-2.685833215713501,-0.0,-6.290768794769974e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.014697570819408e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,9.492917160969228e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,7.011440902715549e-05,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,9.492909885011612e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,0.0004503023228608,287.3217468261719,294.1499938964844,282.84765625,282.3822326660156,286.68194580078125,284.4054260253906,286.9465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518108771786274e-09,0.0009605537052266,-0.0023304724600166,0.0,0.0,0.0,-0.005433386657387,60.0,-2.685833215713501,-0.0,-6.290768794769974e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,9.009457426145671e-05,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.48739834711887e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,7.007364911260083e-05,297.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.487391071161257e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,0.0004500405630096,287.3187561035156,294.1499938964844,282.8143310546875,282.3614501953125,286.6346740722656,284.3799133300781,286.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.186472364800295e-09,0.0009599949698895,-0.0021592562552541,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.705854654312134,-0.0,-6.283451625677118e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.007340122479944e-05,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.485168993705884e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,7.005717634456232e-05,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,9.48516171774827e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,0.0004499348287936,287.317626953125,294.1499938964844,282.8015441894531,282.3533935546875,286.6163330078125,284.3708190917969,286.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600774785236467e-09,0.0009597692405804,-0.0020900897216051,0.0,0.0,0.0,-0.0053879101760685,60.0,-2.7135517597198486,-0.0,-6.28049647843909e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.003842569654807e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.481485903961584e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,7.00299788150005e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,9.481479355599733e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,0.0004497601184993,287.31561279296875,294.1499938964844,282.7789306640625,282.3390808105469,286.58416748046875,284.3563232421875,286.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000942317477893,1.0993641552659026e-09,0.0009423163719475,-0.001947927288711,0.0,0.0,0.0,-0.0052726930007338,60.0,-2.7079174518585205,-0.0,-6.27561647092989e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,9.006653999676928e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,9.484446491114797e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,7.005184306763113e-05,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.484439942752942e-05,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,0.0004499005444813,287.3159484863281,294.1499938964844,282.7566223144531,282.3248291015625,286.5549621582031,284.3425598144531,286.9441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007548843277618,9.463279049271023e-10,0.0007548833964392,-0.001733026583679,0.0,0.0,0.0,-0.0042612608522176,60.0,-2.574208974838257,-0.0,-6.2795329824894e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,4.136950883548707e-05,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,4.356410863692872e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,3.217632183805108e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,4.3564079533098266e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.0002066490415018,287.31494140625,294.1499938964844,282.7128601074219,282.2965393066406,286.5055236816406,284.3194885253906,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006587497191503,7.69630748020944e-10,0.0006587489624507,-0.0013646222651004,0.0,0.0,0.0,-0.0036772636231034,60.0,-2.1358487606048584,-0.0,-1.3248316221847745e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,4.136950883548707e-05,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,4.356410863692872e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,3.217632183805108e-05,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,4.3564079533098266e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.0002066490415018,287.31494140625,294.1499938964844,282.7128601074219,282.2965393066406,286.5055236816406,284.3194885253906,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006587497191503,7.69630748020944e-10,0.0006587489624507,-0.0013646222651004,0.0,0.0,0.0,-0.0036772636231034,60.0,-2.1358487606048584,-0.0,-1.3248316221847745e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,4.1436022002017125e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,4.363415428088047e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,3.222805753466673e-05,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,4.36341215390712e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,0.0002069812908302,287.3161315917969,294.1499938964844,282.6703186035156,282.2684936523437,286.47576904296875,284.3132629394531,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415210569277,5.52231982364759e-10,0.0004415205039549,-0.0010103065287694,0.0,0.0,0.0,-0.0024869670160114,60.0,-1.5356643199920654,-0.0,-1.3290945233279672e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,4.1436022002017125e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,4.363415428088047e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,3.222805753466673e-05,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,4.36341215390712e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,0.0002069812908302,287.3161315917969,294.1499938964844,282.6703186035156,282.2684936523437,286.47576904296875,284.3132629394531,286.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004415210569277,5.52231982364759e-10,0.0004415205039549,-0.0010103065287694,0.0,0.0,0.0,-0.0024869670160114,60.0,-1.5356643199920654,-0.0,-1.3290945233279672e-08,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,3.388026016182266e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,3.567756721167825e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,2.635134660522453e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,3.56775417458266e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,0.000169238745002,287.3199462890625,294.1499938964844,282.62890625,282.2406921386719,286.457275390625,284.3047790527344,286.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606948594097,4.5121725800179036e-10,0.0003606944228522,-0.0008255634456872,0.0,0.0,0.0,-0.0020317421294748,60.0,-1.1956080198287964,-0.0,-8.88572948554156e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,3.388026016182266e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,3.567756721167825e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140319824219,0.0,0.0,2.635134660522453e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,3.56775417458266e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,0.000169238745002,287.3199462890625,294.1499938964844,282.62890625,282.2406921386719,286.457275390625,284.3047790527344,286.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003606948594097,4.5121725800179036e-10,0.0003606944228522,-0.0008255634456872,0.0,0.0,0.0,-0.0020317421294748,60.0,-1.1956080198287964,-0.0,-8.88572948554156e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,3.13437485601753e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,3.300649768789299e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,2.437850162095856e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,3.300647222204134e-05,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.0001565683487569,287.32427978515625,294.1499938964844,282.5886535644531,282.21307373046875,286.443359375,284.3017272949219,286.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003332929045427,4.170374878764704e-10,0.0003332924679853,-0.0007631061598658,0.0,0.0,0.0,-0.0018774510826915,60.0,-1.0402166843414309,-0.0,-7.605038376823359e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,3.13437485601753e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,3.300649768789299e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,2.437850162095856e-05,297.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,3.300647222204134e-05,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.0001565683487569,287.32427978515625,294.1499938964844,282.5886535644531,282.21307373046875,286.443359375,284.3017272949219,286.9389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003332929045427,4.170374878764704e-10,0.0003332924679853,-0.0007631061598658,0.0,0.0,0.0,-0.0018774510826915,60.0,-1.0402166843414309,-0.0,-7.605038376823359e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,3.090766040259041e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,3.2547271985094994e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,2.403932012384757e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,3.254725015722215e-05,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,0.0001543899998068,287.3265380859375,294.1499938964844,282.5689697265625,282.1993408203125,286.4369812011719,284.3007202148437,286.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000329333852278,4.1191439148491327e-10,0.0003293334448244,-0.0007535964832641,0.0,0.0,0.0,-0.0018550457898527,60.0,-1.0105955600738523,-0.0,-7.394890033651791e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,3.052189276786521e-05,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,3.2141040719579905e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.424560546875,0.0,0.0,2.3739277821732685e-05,297.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,3.214101889170706e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,0.0001524630060885,287.32879638671875,294.1499938964844,282.549560546875,282.1856689453125,286.43072509765625,284.29986572265625,286.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003255413903389,4.070916659326684e-10,0.0003255409828852,-0.0007447100360877,0.0,0.0,0.0,-0.0018336352659389,60.0,-0.994445025920868,-0.0,-7.211446106936137e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,2.886510992539116e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,3.039636976609472e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.245066934847273e-05,297.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,3.039634793822188e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0001441870554117,287.3329467773437,294.1499938964844,282.5115966796875,282.1584167480469,286.4197692871094,284.2983703613281,286.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307974172756,3.8509792577023916e-10,0.0003079737944062,-0.0007044552476145,0.0,0.0,0.0,-0.0017346706008538,60.0,-0.9607741832733154,-0.0,-6.449793588103603e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,2.886510992539116e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,3.039636976609472e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.245066934847273e-05,297.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,3.039634793822188e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42730712890625,0.0,0.0,0.0001441870554117,287.3329467773437,294.1499938964844,282.5115966796875,282.1584167480469,286.4197692871094,284.2983703613281,286.93621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000307974172756,3.8509792577023916e-10,0.0003079737944062,-0.0007044552476145,0.0,0.0,0.0,-0.0017346706008538,60.0,-0.9607741832733154,-0.0,-6.449793588103603e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,2.577626219135709e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,2.7143660190631635e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,2.004822817980312e-05,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,2.71436420007376e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,0.0001287576305912,287.3372802734375,294.1499938964844,282.4747314453125,282.1313171386719,286.4103088378906,284.2991638183594,286.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746048558037,3.4347494293207603e-10,0.0002746045065578,-0.000628396985121,0.0,0.0,0.0,-0.0015467798803001,60.0,-0.8905631303787231,-0.0,-5.143268033691584e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,2.577626219135709e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,2.7143660190631635e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,2.004822817980312e-05,297.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,2.71436420007376e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,0.0001287576305912,287.3372802734375,294.1499938964844,282.4747314453125,282.1313171386719,286.4103088378906,284.2991638183594,286.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002746048558037,3.4347494293207603e-10,0.0002746045065578,-0.000628396985121,0.0,0.0,0.0,-0.0015467798803001,60.0,-0.8905631303787231,-0.0,-5.143268033691584e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,2.04471198230749e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,2.153181412722916e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,1.5903333405731246e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,2.153179957531393e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0001021374846459,287.34130859375,294.1499938964844,282.4389953613281,282.1043395996094,286.4034423828125,284.3021850585937,286.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002178746071876,2.7250610101781087e-10,0.0002178743452532,-0.0004985489067621,0.0,0.0,0.0,-0.0012272257590666,60.0,-0.7695426344871521,-0.0,-3.2364098068171643e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,2.04471198230749e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,2.153181412722916e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,1.5903333405731246e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,2.153179957531393e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0001021374846459,287.34130859375,294.1499938964844,282.4389953613281,282.1043395996094,286.4034423828125,284.3021850585937,286.9336242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002178746071876,2.7250610101781087e-10,0.0002178743452532,-0.0004985489067621,0.0,0.0,0.0,-0.0012272257590666,60.0,-0.7695426344871521,-0.0,-3.2364098068171643e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,1.5640573110431433e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,1.6470285117975436e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,1.216490454680752e-05,297.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,1.6470274204039015e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,7.812781404936686e-05,287.3437805175781,294.1499938964844,282.4112243652344,282.0828552246094,286.4005126953125,284.3055725097656,286.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666543394094,2.0844345693937782e-10,0.0001666541356826,-0.0003813473740592,0.0,0.0,0.0,-0.0009387169266119,60.0,-0.621228039264679,-0.0,-1.8936709977879222e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,1.4534095498675017e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,1.53051114466507e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,1.1304310646664815e-05,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,1.5305100532714278e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,7.260074198711663e-05,287.34429931640625,294.1499938964844,282.4043884277344,282.0774841308594,286.4000244140625,284.3063659667969,286.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548681029817,1.937008886621072e-10,0.0001548679138068,-0.000354375137249,0.0,0.0,0.0,-0.0008723278297111,60.0,-0.5840316414833069,-0.0,-1.635216517748006e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,1.1966740203206427e-05,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,1.260156204807572e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.307475920650177e-06,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,1.2601552953128705e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,5.977628461550921e-05,287.34527587890625,294.1499938964844,282.3874816894531,282.0640869140625,286.39910888671875,284.3081359863281,286.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001275119429919,1.5948520282194067e-10,0.0001275117974728,-0.0002917775418609,0.0,0.0,0.0,-0.0007182382978498,60.0,-0.4946717023849487,-0.0,-1.108538927319102e-09,0.0,283.1643981933594,287.46148681640625,288.6338806152344,288.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.8062424763598686e-21,2.403121238179935e-21,2.403121238179935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
